time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.7598931461107e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.000102776211861,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.59102767915465e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001027764083119,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004875261220149,290.6615295410156,294.1499938964844,264.3124084472656,262.492919921875,265.47882080078125,264.3625183105469,289.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531485905573844e-08,0.0010399047750979,-0.026638239622116,0.0,0.0,0.0,-0.0100337248295545,60.0,-17.874462127685547,-0.0,-7.373188992687575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.7598931461107e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76239013671875,0.0,0.0,0.000102776211861,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.59102767915465e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065612792969,0.0,0.0,0.0001027764083119,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0004875261220149,290.6615295410156,294.1499938964844,264.3124084472656,262.492919921875,265.47882080078125,264.3625183105469,289.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531485905573844e-08,0.0010399047750979,-0.026638239622116,0.0,0.0,0.0,-0.0100337248295545,60.0,-17.874462127685547,-0.0,-7.373188992687575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.754973871167748e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001027244143187,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.587201980641112e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001027246034936,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004872803983744,290.65289306640625,294.1499938964844,264.29443359375,262.4769592285156,265.4571838378906,264.3407287597656,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470177613797205e-08,0.0010393805569037,-0.026477750390768,0.0,0.0,0.0,-0.0100033320486545,60.0,-17.869049072265625,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.754973871167748e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001027244143187,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.587201980641112e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001027246034936,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004872803983744,290.65289306640625,294.1499938964844,264.29443359375,262.4769592285156,265.4571838378906,264.3407287597656,289.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393910342827,1.0470177613797205e-08,0.0010393805569037,-0.026477750390768,0.0,0.0,0.0,-0.0100033320486545,60.0,-17.869049072265625,-0.0,-7.365756005128787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.751204925123602e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001026847312459,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.584270497318357e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001026849131449,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.000487092154799,290.6441955566406,294.1499938964844,264.2791442871094,262.4633483886719,265.4356689453125,264.3211669921875,289.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423206298071364e-08,0.0010389788076281,-0.0263547878712415,0.0,0.0,0.0,-0.0099800452589988,60.0,-17.863712310791016,-0.0,-7.360063847272613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.751204925123602e-05,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001026847312459,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.584270497318357e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001026849131449,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.000487092154799,290.6441955566406,294.1499938964844,264.2791442871094,262.4633483886719,265.4356689453125,264.3211669921875,289.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389892850071,1.0423206298071364e-08,0.0010389788076281,-0.0263547878712415,0.0,0.0,0.0,-0.0099800452589988,60.0,-17.863712310791016,-0.0,-7.360063847272613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.748585580382496e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0001026571408146,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.582232501590624e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001026573227136,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004869612748734,290.63543701171875,294.1499938964844,264.2668151855469,262.45233154296875,265.414306640625,264.3038330078125,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.039054620122215e-08,0.001038699527271,-0.0262692924588918,0.0,0.0,0.0,-0.0099638551473617,60.0,-17.858476638793945,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.748585580382496e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,0.0001026571408146,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,7.582232501590624e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001026573227136,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0004869612748734,290.63543701171875,294.1499938964844,264.2668151855469,262.45233154296875,265.414306640625,264.3038330078125,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103871000465,1.039054620122215e-08,0.001038699527271,-0.0262692924588918,0.0,0.0,0.0,-0.0099638551473617,60.0,-17.858476638793945,-0.0,-7.356107545319901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.747764852363616e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.000102648504253,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,7.581595127703622e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0001026486861519,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.000486920325784,290.63104248046875,294.1499938964844,264.2618103027344,262.4479064941406,265.4037170410156,264.2961120605469,289.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380320603076145e-08,0.0010386120993644,-0.0262425225228071,0.0,0.0,0.0,-0.0099587850272655,60.0,-17.855913162231445,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,9.74729482550174e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001026435566018,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0001026437385007,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004868968389928,290.62664794921875,294.1499938964844,264.25762939453125,262.4441833496094,265.3931579589844,264.2890014648437,289.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374457737327702e-08,0.0010385619243606,-0.0262271743267774,0.0,0.0,0.0,-0.0099558783695101,60.0,-17.8533935546875,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.747529111336915e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001026460231514,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.581411045975983e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001026462050504,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004869085387326,290.6177978515625,294.1499938964844,264.251953125,262.4391174316406,265.3722839355469,264.2769470214844,289.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377357639868023e-08,0.0010385867208242,-0.0262347664684057,0.0,0.0,0.0,-0.0099573154002428,60.0,-17.848522186279297,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.747529111336915e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001026460231514,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,7.581411045975983e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001026462050504,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004869085387326,290.6177978515625,294.1499938964844,264.251953125,262.4391174316406,265.3722839355469,264.2769470214844,289.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377357639868023e-08,0.0010385867208242,-0.0262347664684057,0.0,0.0,0.0,-0.0099573154002428,60.0,-17.848522186279297,-0.0,-7.354509534707176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001026646787067,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.000486997043481,290.60888671875,294.1499938964844,264.25,262.4373779296875,265.35174560546875,264.2679443359375,289.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399415550921276e-08,0.0010387753136456,-0.026292510330677,0.0,0.0,0.0,-0.0099682509899139,60.0,-17.843902587890625,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0001026646787067,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,0.000486997043481,290.60888671875,294.1499938964844,264.25,262.4373779296875,265.35174560546875,264.2679443359375,289.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399415550921276e-08,0.0010387753136456,-0.026292510330677,0.0,0.0,0.0,-0.0099682509899139,60.0,-17.843902587890625,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.751277684699744e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0001026855024974,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001026856771204,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004870957927778,290.5999450683594,294.1499938964844,264.25,262.4384460449219,265.33154296875,264.26177978515625,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.838912963867188,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,9.751277684699744e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0001026855024974,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,7.584326522191986e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001026856771204,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004870957927778,290.5999450683594,294.1499938964844,264.25,262.4384460449219,265.33154296875,264.26177978515625,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.838912963867188,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004871280107181,290.5909729003906,294.1499938964844,264.25,262.4415283203125,265.3116760253906,264.25762939453125,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.83229637145996,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0001026922909659,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92205810546875,0.0,0.0,0.0001026924655889,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004871280107181,290.5909729003906,294.1499938964844,264.25,262.4415283203125,265.3116760253906,264.25762939453125,289.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.83229637145996,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.751759353093804e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001026907484629,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004871198616456,290.5864562988281,294.1499938964844,264.25,262.4437866210937,265.3018798828125,264.25616455078125,289.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725966215133,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.828033447265625,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.75123475654982e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69415283203125,0.0,0.0,0.0001026850513881,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001026852187351,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0004870936681982,290.5819091796875,294.1499938964844,264.25,262.4465026855469,265.2922058105469,264.2550048828125,289.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.823163986206055,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.74926952039823e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001026645259116,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.000486995500978,290.5728454589844,294.1499938964844,264.25,262.4532165527344,265.2730712890625,264.25323486328125,289.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811817169189453,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,9.74926952039823e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68634033203125,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,0.0001026645259116,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.000486995500978,290.5728454589844,294.1499938964844,264.25,262.4532165527344,265.2730712890625,264.25323486328125,289.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.811817169189453,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.746108116814868e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004868376126978,290.563720703125,294.1499938964844,264.25,262.4615478515625,265.2543029785156,264.25213623046875,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956564976459e-08,0.0010384346824139,-0.0261881910264492,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.798139572143555,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.746108116814868e-05,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.58030655561015e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,0.0001026312384055,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004868376126978,290.563720703125,294.1499938964844,264.25,262.4615478515625,265.2543029785156,264.25213623046875,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956564976459e-08,0.0010384346824139,-0.0261881910264492,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.798139572143555,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.741981193656102e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004866314993705,290.5545349121094,294.1499938964844,264.25,262.4713439941406,265.2358703613281,264.2513732910156,289.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7825984954834,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.741981193656102e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,0.0004866314993705,290.5545349121094,294.1499938964844,264.25,262.4713439941406,265.2358703613281,264.2513732910156,289.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7825984954834,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.73700953181833e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001025354285957,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004863831563852,290.5453186035156,294.1499938964844,264.25,262.4825134277344,265.21783447265625,264.2509155273437,289.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76531219482422,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.73700953181833e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6625671386719,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,7.573229959234595e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001025354285957,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004863831563852,290.5453186035156,294.1499938964844,264.25,262.4825134277344,265.21783447265625,264.2509155273437,289.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76531219482422,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,9.734304330777376e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0001025067758746,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,7.571125752292573e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001025069359457,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004862480273004,290.54071044921875,294.1499938964844,264.25,262.488525390625,265.2089233398437,264.250732421875,289.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.75619125366211,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.73145361058414e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001024767552735,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001024769153445,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.000486105622258,290.5360717773437,294.1499938964844,264.25,262.4948425292969,265.2001037597656,264.2506103515625,289.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.74677848815918,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0004858087340835,290.5267944335937,294.1499938964844,264.25,262.5082702636719,265.1827087402344,264.2503967285156,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72738265991211,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,9.725509880809112e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.56428562453948e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001024143275571,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,0.0004858087340835,290.5267944335937,294.1499938964844,264.25,262.5082702636719,265.1827087402344,264.2503967285156,289.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72738265991211,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.000102349804365,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0004855026490986,290.5174560546875,294.1499938964844,264.25,262.52264404296875,265.1656799316406,264.2502746582031,289.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.70743751525879,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,9.71938279690221e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.55951987230219e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.000102349804365,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0004855026490986,290.5174560546875,294.1499938964844,264.25,262.52264404296875,265.1656799316406,264.2502746582031,289.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.70743751525879,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.71327317529358e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001022853102767,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001022854630718,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004851974663324,290.5080871582031,294.1499938964844,264.25,262.5378112792969,265.14892578125,264.25018310546875,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68735122680664,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,9.71327317529358e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,0.0001022853102767,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,7.554767944384366e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001022854630718,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0004851974663324,290.5080871582031,294.1499938964844,264.25,262.5378112792969,265.14892578125,264.25018310546875,289.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68735122680664,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001022234209813,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0001022235737764,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0004849038959946,290.4986877441406,294.1499938964844,264.25,262.5536193847656,265.1325378417969,264.2501220703125,289.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667505264282227,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62213134765625,0.0,0.0,0.0001022234209813,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.0001022235737764,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,0.0004849038959946,290.4986877441406,294.1499938964844,264.25,262.5536193847656,265.1325378417969,264.2501220703125,289.23077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667505264282227,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.704579133540392e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.000102193764178,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,0.0001021939169731,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0004847632080782,290.4939880371094,294.1499938964844,264.25,262.5617370605469,265.1244201660156,264.2500915527344,289.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.65775489807129,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
