time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,9.701901581138372e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139221191406,0.0,0.0,0.0001021655698423,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,7.545923290308565e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001021657153614,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0004846294759772,290.4892578125,294.1499938964844,264.25,262.5699768066406,265.1164245605469,264.2500915527344,289.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.648202896118164,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004843816859647,290.47979736328125,294.1499938964844,264.25,262.58673095703125,265.1006164550781,264.25006103515625,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.629711151123047,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60565185546875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0001021134812617,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004843816859647,290.47979736328125,294.1499938964844,264.25,262.58673095703125,265.1006164550781,264.25006103515625,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.629711151123047,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.692719322629272e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001020688796415,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001020690251607,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004841708287131,290.47027587890625,294.1499938964844,264.25,262.6037292480469,265.0851135253906,264.2500305175781,289.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.612478256225586,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.692719322629272e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,0.0001020688796415,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.538781210314482e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0001020690251607,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,0.0004841708287131,290.47027587890625,294.1499938964844,264.25,262.6037292480469,265.0851135253906,264.2500305175781,289.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.612478256225586,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004839936736971,290.4607238769531,294.1499938964844,264.25,262.620849609375,265.06988525390625,264.2500305175781,289.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.5963191986084,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,0.0004839936736971,290.4607238769531,294.1499938964844,264.25,262.620849609375,265.06988525390625,264.2500305175781,289.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.5963191986084,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001020043055177,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.534011820098385e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001020044437609,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0004838645108975,290.4511413574219,294.1499938964844,264.25,262.637939453125,265.0549621582031,264.2500305175781,289.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.581932067871094,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.686586417956278e-05,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001020043055177,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,7.534011820098385e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001020044437609,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0004838645108975,290.4511413574219,294.1499938964844,264.25,262.637939453125,265.0549621582031,264.2500305175781,289.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.581932067871094,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.685543773230164e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,0.0001019933260977,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,7.533200550824404e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001019934643409,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.000483812415041,290.44635009765625,294.1499938964844,264.25,262.6464538574219,265.0475769042969,264.25,289.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.57520866394043,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,9.684773249318825e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.000101985206129,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,7.532601011916995e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001019853443722,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,0.0004837739106733,290.4415283203125,294.1499938964844,264.25,262.6549072265625,265.040283203125,264.25,289.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.568904876708984,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004837313608732,290.4318542480469,294.1499938964844,264.25,262.67156982421875,265.0259094238281,264.25,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.557540893554688,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.531938899774104e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004837313608732,290.4318542480469,294.1499938964844,264.25,262.67156982421875,265.0259094238281,264.25,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.557540893554688,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.683956886874512e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.000101976613223,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001019767514662,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0004837331653106,290.42218017578125,294.1499938964844,264.25,262.6878356933594,265.0117492675781,264.25,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.54774284362793,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,9.683956886874512e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.000101976613223,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,7.531966548413038e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001019767514662,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0004837331653106,290.42218017578125,294.1499938964844,264.25,262.6878356933594,265.0117492675781,264.25,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.54774284362793,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001019852425088,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,0.0004837734159082,290.4124450683594,294.1499938964844,264.25,262.7035522460937,264.99786376953125,264.25,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.539527893066406,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71893310546875,0.0,0.0,0.0001019852425088,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,0.0004837734159082,290.4124450683594,294.1499938964844,264.25,262.7035522460937,264.99786376953125,264.25,289.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595043870547217e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.539527893066406,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0004838549939449,290.40264892578125,294.1499938964844,264.25,262.71856689453125,264.9842834472656,264.25,289.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.009579568170011,60.0,-17.53289794921875,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,7.533862662967294e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0004838549939449,290.40264892578125,294.1499938964844,264.25,262.71856689453125,264.9842834472656,264.25,289.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.009579568170011,60.0,-17.53289794921875,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,9.687412966741248e-05,291.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.000102013007563,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001020131385303,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0004839058092329,290.39776611328125,294.1499938964844,264.25,262.72576904296875,264.9775695800781,264.25,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.529996871948242,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,9.688600403023884e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.0001020255222101,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0001020256531774,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0004839651519432,290.3928527832031,294.1499938964844,264.25,262.7327575683594,264.9709167480469,264.25,289.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.527381896972656,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.691370360087603e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0001020546915242,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0004841035115532,290.38299560546875,294.1499938964844,264.25,262.7460021972656,264.9577941894531,264.25,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522953033447266,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,9.691370360087603e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208435058594,0.0,0.0,0.0001020546915242,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865234375,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0004841035115532,290.38299560546875,294.1499938964844,264.25,262.7460021972656,264.9577941894531,264.25,289.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522953033447266,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.000102087680716,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0004842593916691,290.3730773925781,294.1499938964844,264.25,262.7581481933594,264.94488525390625,264.25,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.519298553466797,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,0.000102087680716,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593688964844,0.0,0.0,0.0004842593916691,290.3730773925781,294.1499938964844,264.25,262.7581481933594,264.94488525390625,264.25,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.519298553466797,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.542770617874339e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0004844270879402,290.3631591796875,294.1499938964844,264.25,262.7690734863281,264.9322204589844,264.25,289.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.516220092773438,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.542770617874339e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0004844270879402,290.3631591796875,294.1499938964844,264.25,262.7690734863281,264.9322204589844,264.25,289.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.516220092773438,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0004845976945944,290.3531799316406,294.1499938964844,264.25,262.7786560058594,264.9197998046875,264.25,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.513397216796875,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0001021589923766,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0004845976945944,290.3531799316406,294.1499938964844,264.25,262.7786560058594,264.9197998046875,264.25,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.513397216796875,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,9.702953684609383e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901123046875,0.0,0.0,0.0001021766729536,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,7.54674183554016e-05,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64849853515625,0.0,0.0,0.0001021767966449,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0004846821539103,290.3481750488281,294.1499938964844,264.25,262.78289794921875,264.9136657714844,264.25,289.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51200294494629,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,9.704595868242905e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430358886719,0.0,0.0,0.0001021940843202,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0004847641685046,290.3431701660156,294.1499938964844,264.25,262.7867431640625,264.9075622558594,264.25,289.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.51056671142578,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,9.707092976896092e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47857666015625,0.0,0.0,0.0001022202632157,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.000102220379631,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0004848889075219,290.33514404296875,294.1499938964844,264.25,262.79205322265625,264.89794921875,264.25,289.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.508100509643555,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.707688877824694e-05,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,0.0001022265423671,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0001022266587824,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0004849186807405,290.3331298828125,294.1499938964844,264.25,262.7931823730469,264.89556884765625,264.25,289.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.507444381713867,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,9.710461017675698e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,0.0001022557262331,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001022558499244,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.000485057127662,290.3230285644531,294.1499938964844,264.25,262.79791259765625,264.8837890625,264.25,289.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50383758544922,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,9.710461017675698e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,0.0001022557262331,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342834472656,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001022558499244,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.000485057127662,290.3230285644531,294.1499938964844,264.25,262.79791259765625,264.8837890625,264.25,289.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50383758544922,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001022881333483,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0004852103011216,290.3128967285156,294.1499938964844,264.25,262.80096435546875,264.8721923828125,264.25,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.500202178955078,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047119140625,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001022881333483,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,0.0004852103011216,290.3128967285156,294.1499938964844,264.25,262.80096435546875,264.8721923828125,264.25,288.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.500202178955078,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001023298682412,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0004854088183492,290.302734375,294.1499938964844,264.25,262.8026428222656,264.86083984375,264.25,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.497583389282227,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.0001023298682412,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095031738281,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001023299846565,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0004854088183492,290.302734375,294.1499938964844,264.25,262.8026428222656,264.86083984375,264.25,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.497583389282227,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
