time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,9.719850640976802e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001023547229124,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697998046875,0.0,0.0,0.0004855261940974,290.2976379394531,294.1499938964844,264.25,262.8030090332031,264.855224609375,264.25,288.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.49692153930664,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,9.722377581056207e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408264160156,0.0,0.0,0.000102381214674,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,7.56184890633449e-05,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5883483886719,0.0,0.0,0.0001023813310894,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,0.0004856524174101,290.29254150390625,294.1499938964844,264.25,262.80303955078125,264.84967041015625,264.25,288.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.496593475341797,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.000485936703626,290.2823181152344,294.1499938964844,264.25,262.8022766113281,264.83868408203125,264.25,288.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49706268310547,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317321777344,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57733154296875,0.0,0.0,0.0001024412631522,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65185546875,0.0,0.0,0.000485936703626,290.2823181152344,294.1499938964844,264.25,262.8022766113281,264.83868408203125,264.25,288.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49706268310547,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0004862552159465,290.27203369140625,294.1499938964844,264.25,262.8004150390625,264.8279113769531,264.25,288.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49880027770996,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0004862552159465,290.27203369140625,294.1499938964844,264.25,262.8004150390625,264.8279113769531,264.25,288.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.49880027770996,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.741524991113693e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0001025828532874,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001025829624268,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0004866088856942,290.26171875,294.1499938964844,264.25,262.7975769042969,264.8173217773437,264.25,288.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50190544128418,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.741524991113693e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41339111328125,0.0,0.0,0.0001025828532874,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6599426269531,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,0.0001025829624268,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278991699219,0.0,0.0,0.0004866088856942,290.26171875,294.1499938964844,264.25,262.7975769042969,264.8173217773437,264.25,288.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50190544128418,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,9.749135642778128e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001026631070999,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0004869890690315,290.2513732910156,294.1499938964844,264.25,262.7938537597656,264.8069152832031,264.25,288.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.505990982055664,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6316223144531,0.0,0.0,9.749135642778128e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041748046875,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,0.0001026631070999,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0004869890690315,290.2513732910156,294.1499938964844,264.25,262.7938537597656,264.8069152832031,264.25,288.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.505990982055664,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,9.753160702530296e-05,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0001027053876896,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,7.585791900055483e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.000102705496829,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0004871901473961,290.24615478515625,294.1499938964844,264.25,262.79168701171875,264.8017883300781,264.25,288.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.508466720581055,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6194152832031,0.0,0.0,9.757283260114492e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948974609375,0.0,0.0,0.0001027487960527,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,7.588997686980292e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331420898437,0.0,0.0,0.0001027489051921,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0004873960569966,290.240966796875,294.1499938964844,264.25,262.7893371582031,264.7967224121094,264.25,288.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.511138916015625,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,9.765871800482272e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001028392434818,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0004878251056652,290.23052978515625,294.1499938964844,264.25,262.7841491699219,264.78668212890625,264.25,288.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.517108917236328,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,9.765871800482272e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0001028392434818,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,7.595678471261635e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001028393526212,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0004878251056652,290.23052978515625,294.1499938964844,264.25,262.7841491699219,264.78668212890625,264.25,288.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.517108917236328,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.774793579708783e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.0001029331906465,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.0004882707435172,290.22003173828125,294.1499938964844,264.25,262.7783508300781,264.7768249511719,264.25,288.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52372169494629,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.594970703125,0.0,0.0,9.774793579708783e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.0001029331906465,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51092529296875,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.0004882707435172,290.22003173828125,294.1499938964844,264.25,262.7783508300781,264.7768249511719,264.25,288.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52372169494629,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001030304556479,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0004887321265414,290.20953369140625,294.1499938964844,264.25,262.7720642089844,264.76715087890625,264.25,288.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.530967712402344,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001030304556479,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,7.609801104990765e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0004887321265414,290.20953369140625,294.1499938964844,264.25,262.7720642089844,264.76715087890625,264.25,288.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.530967712402344,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,9.79345350060612e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,7.617130177095532e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001031297942972,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0004892028518952,290.198974609375,294.1499938964844,264.25,262.7654113769531,264.75762939453125,264.25,288.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.538602828979492,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.57049560546875,0.0,0.0,9.79345350060612e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573608398437,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,7.617130177095532e-05,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886169433594,0.0,0.0,0.0001031297942972,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0004892028518952,290.198974609375,294.1499938964844,264.25,262.7654113769531,264.75762939453125,264.25,288.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.538602828979492,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643615722656,0.0,0.0,9.798230894375592e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001031799984048,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,7.620846008649096e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,0.0001031801075441,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497436523437,0.0,0.0,0.0004894415033049,290.19366455078125,294.1499938964844,264.25,262.7619323730469,264.7529296875,264.25,288.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.542556762695312,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,9.803029388422146e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,0.0001032305372064,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774169921875,0.0,0.0,0.0001032306390698,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0004896812024526,290.1883850097656,294.1499938964844,264.25,262.7584228515625,264.748291015625,264.25,288.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.546567916870117,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001033320077112,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001033321095746,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,0.0004901625216007,290.177734375,294.1499938964844,264.25,262.7512512207031,264.7391052246094,264.25,288.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.554691314697266,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001033320077112,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661865234375,0.0,0.0,0.0001033321095746,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,0.0004901625216007,290.177734375,294.1499938964844,264.25,262.7512512207031,264.7391052246094,264.25,288.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.554691314697266,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,7.639564137207344e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001034335364238,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004906436661258,290.16705322265625,294.1499938964844,264.25,262.7439880371094,264.7300720214844,264.25,288.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56285858154297,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54803466796875,0.0,0.0,7.639564137207344e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549560546875,0.0,0.0,0.0001034335364238,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004906436661258,290.16705322265625,294.1499938964844,264.25,262.7439880371094,264.7300720214844,264.25,288.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56285858154297,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,9.831841452978551e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001035340392263,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0004911204450763,290.1563415527344,294.1499938964844,264.25,262.7367248535156,264.7212219238281,264.25,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57093048095703,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,9.831841452978551e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0001035340392263,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074157714844,0.0,0.0,0.0004911204450763,290.1563415527344,294.1499938964844,264.25,262.7367248535156,264.7212219238281,264.25,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.57093048095703,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004915896570309,290.1455993652344,294.1499938964844,264.25,262.72955322265625,264.7124938964844,264.25,288.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57879066467285,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50909423828125,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0004915896570309,290.1455993652344,294.1499938964844,264.25,262.72955322265625,264.7124938964844,264.25,288.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57879066467285,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,9.8458505817689e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001036814646795,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267272949219,0.0,0.0,0.0001036815592669,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0004918202175758,290.14019775390625,294.1499938964844,264.25,262.7260131835937,264.70819091796875,264.25,288.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.58259391784668,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967956542969,0.0,0.0,9.85039587249048e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001037294205161,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0004920472856611,290.1347961425781,294.1499938964844,264.25,262.7225646972656,264.7039489746094,264.25,288.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.586288452148438,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001038224290823,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001038225236698,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0004924889071844,290.1239624023437,294.1499938964844,264.25,262.71588134765625,264.6955261230469,264.25,288.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.593280792236328,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844665527344,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,0.0001038224290823,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,0.0001038225236698,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0004924889071844,290.1239624023437,294.1499938964844,264.25,262.71588134765625,264.6955261230469,264.25,288.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.593280792236328,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0004929124843329,290.11309814453125,294.1499938964844,264.25,262.7095947265625,264.6872863769531,264.25,288.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.599702835083008,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855651855469,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0004929124843329,290.11309814453125,294.1499938964844,264.25,262.7095947265625,264.6872863769531,264.25,288.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.599702835083008,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0001039960625348,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004933125455863,290.1022033691406,294.1499938964844,264.25,262.70379638671875,264.6791687011719,264.25,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.605337142944336,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27032470703125,0.0,0.0,0.0001039960625348,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869934082031,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004933125455863,290.1022033691406,294.1499938964844,264.25,262.70379638671875,264.6791687011719,264.25,288.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.605337142944336,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.883240272756666e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755798339844,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0004936879267916,290.0912475585937,294.1499938964844,264.25,262.6985778808594,264.67120361328125,264.25,288.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.610092163085938,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
