time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,9.883240272756666e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26043701171875,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755798339844,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345092773437,0.0,0.0,0.0004936879267916,290.0912475585937,294.1499938964844,264.25,262.6985778808594,264.67120361328125,264.25,288.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.610092163085938,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,9.886762563837692e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001041122959577,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542541503906,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001041123905451,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,0.0004938638885505,290.0857849121094,294.1499938964844,264.25,262.6962280273437,264.6672668457031,264.25,288.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111546432436173e-08,0.0010534150060266,-0.0307736862450838,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.61209487915039,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350891113281,0.0,0.0,9.890125511446968e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0001041477080434,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,7.692319923080504e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,0.0001041477953549,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0004940318758599,290.0802917480469,294.1499938964844,264.25,262.6940612792969,264.66339111328125,264.25,288.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.613826751708984,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,9.896312258206308e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0004943409585393,290.0692749023437,294.1499938964844,264.25,262.6903381347656,264.6557006835937,264.25,288.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.61639976501465,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226989746094,0.0,0.0,9.896312258206308e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,7.697131513850763e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0001042129515553,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0004943409585393,290.0692749023437,294.1499938964844,264.25,262.6903381347656,264.6557006835937,264.25,288.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230518819933422e-08,0.001054432359524,-0.0310850087553262,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.61639976501465,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,9.901798330247402e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0001042707153828,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0004946150002069,290.0582580566406,294.1499938964844,264.25,262.6874694824219,264.6481628417969,264.25,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.617761611938477,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41033935546875,0.0,0.0,9.901798330247402e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42291259765625,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,0.0001042707153828,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0004946150002069,290.0582580566406,294.1499938964844,264.25,262.6874694824219,264.6481628417969,264.25,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298862372972508e-08,0.0010550166480243,-0.031263843178749,0.0,0.0,0.0,-0.0109098851680755,60.0,-17.617761611938477,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.906405466608704e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001043191514327,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0001043192387442,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004948451532982,290.04718017578125,294.1499938964844,264.25,262.6856384277344,264.6407470703125,264.25,288.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356259126988789e-08,0.0010555075714364,-0.0314140319824218,0.0,0.0,0.0,-0.0109383398666977,60.0,-17.6176815032959,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,9.906405466608704e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0001043191514327,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103698730469,0.0,0.0,7.704982272116467e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32977294921875,0.0,0.0,0.0001043192387442,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004948451532982,290.04718017578125,294.1499938964844,264.25,262.6856384277344,264.6407470703125,264.25,288.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356259126988789e-08,0.0010555075714364,-0.0314140319824218,0.0,0.0,0.0,-0.0109383398666977,60.0,-17.6176815032959,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,9.91015913314186e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001043587617459,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.000495032640174,290.0361022949219,294.1499938964844,264.25,262.6848449707031,264.63348388671875,264.25,288.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61611557006836,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,9.91015913314186e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977966308594,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0001043587617459,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734741210937,0.0,0.0,0.000495032640174,290.0361022949219,294.1499938964844,264.25,262.6848449707031,264.63348388671875,264.25,288.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403018168072322e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61611557006836,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793640136719,0.0,0.0,9.911675442708656e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0001043746451614,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,0.0001043747324729,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0004951083683408,290.0305480957031,294.1499938964844,264.25,262.6849060058594,264.6299133300781,264.25,288.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.614728927612305,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,9.912925452226772e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001043878073687,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38525390625,0.0,0.0,7.710053614573553e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3067932128906,0.0,0.0,0.0001043878946802,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,0.000495170825161,290.02496337890625,294.1499938964844,264.25,262.68524169921875,264.6263427734375,264.25,288.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.61289405822754,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0004952559829689,290.0138244628906,294.1499938964844,264.25,262.6869506835937,264.61932373046875,264.25,288.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,-0.010989130474627,60.0,-17.607885360717773,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727111816406,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489990234375,0.0,0.0,0.0004952559829689,290.0138244628906,294.1499938964844,264.25,262.6869506835937,264.61932373046875,264.25,288.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.03168211504817,0.0,0.0,0.0,-0.010989130474627,60.0,-17.607885360717773,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,9.91524721030146e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,0.0001044122545863,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001044123418978,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0004952867748215,290.0026550292969,294.1499938964844,264.25,262.69000244140625,264.6124267578125,264.25,288.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.601043701171875,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.348388671875,0.0,0.0,9.91524721030146e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800842285156,0.0,0.0,0.0001044122545863,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001044123418978,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367614746094,0.0,0.0,0.0004952867748215,290.0026550292969,294.1499938964844,264.25,262.69000244140625,264.6124267578125,264.25,288.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.601043701171875,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,9.914777183439584e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0004952633171342,289.9914855957031,294.1499938964844,264.251953125,262.6960144042969,264.605712890625,264.25054931640625,288.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.591350555419922,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,9.914777183439584e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32452392578125,0.0,0.0,0.0004952633171342,289.9914855957031,294.1499938964844,264.251953125,262.6960144042969,264.605712890625,264.25054931640625,288.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.591350555419922,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0004951999289914,289.9802551269531,294.1499938964844,264.25762939453125,262.706298828125,264.5991516113281,264.2525329589844,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.578271865844727,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.000104393941001,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0001043940210365,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3122863769531,0.0,0.0,0.0004951999289914,289.9802551269531,294.1499938964844,264.25762939453125,262.706298828125,264.5991516113281,264.2525329589844,288.5975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.578271865844727,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.912536916090176e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,0.0001043837182805,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,7.709750207141042e-05,290.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0001043837983161,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0004951513838022,289.9746398925781,294.1499938964844,264.2618103027344,262.7129211425781,264.59600830078125,264.2545166015625,288.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.57001304626465,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,9.911420056596398e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0001043719530571,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3225402832031,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,0.0001043720330926,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.300048828125,0.0,0.0,0.0004950956208631,289.9690246582031,294.1499938964844,264.2668151855469,262.7204895019531,264.5929260253906,264.2570495605469,288.5849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.56095314025879,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001043421434587,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0004949538270011,289.957763671875,294.1499938964844,264.2791442871094,262.73834228515625,264.5870056152344,264.2643737792969,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.5399227142334,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001043421434587,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878112792969,0.0,0.0,0.0004949538270011,289.957763671875,294.1499938964844,264.2791442871094,262.73834228515625,264.5870056152344,264.2643737792969,288.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.5399227142334,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.905127808451653e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,0.0001043057782226,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0004947812994942,289.9465026855469,294.1499938964844,264.29443359375,262.7594909667969,264.5814514160156,264.274169921875,288.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515789031982422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.905127808451653e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288757324219,0.0,0.0,0.000104305698187,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2259216308594,0.0,0.0,0.0001043057782226,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0004947812994942,289.9465026855469,294.1499938964844,264.29443359375,262.7594909667969,264.5814514160156,264.274169921875,288.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515789031982422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004945756518281,289.9352111816406,294.1499938964844,264.3124084472656,262.7836608886719,264.5763244628906,264.287109375,288.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48808479309082,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185607910156,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004945756518281,289.9352111816406,294.1499938964844,264.3124084472656,262.7836608886719,264.5763244628906,264.287109375,288.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.48808479309082,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004943453823216,289.9239196777344,294.1499938964844,264.332763671875,262.810546875,264.5716552734375,264.3023681640625,288.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457918167114258,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616882324219,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027282714844,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0004943453823216,289.9239196777344,294.1499938964844,264.332763671875,262.810546875,264.5716552734375,264.3023681640625,288.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457918167114258,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555236816406,0.0,0.0,9.89387699519284e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10302734375,0.0,0.0,0.0001041872310452,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001041873038047,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449645996094,0.0,0.0,0.0004942193627357,289.9182434082031,294.1499938964844,264.34375,262.8249206542969,264.56951904296875,264.31109619140625,288.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.441667556762695,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24932861328125,0.0,0.0,9.891274385154249e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2599182128906,0.0,0.0,7.693213410675526e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0001041598879965,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0004940893268212,289.91259765625,294.1499938964844,264.3552551269531,262.83984375,264.5675048828125,264.3203125,288.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42494010925293,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.000493811268825,289.9012756347656,294.1499938964844,264.3796081542969,262.8712158203125,264.5638732910156,264.34051513671875,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.389751434326172,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369689941406,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08746337890625,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795349121094,0.0,0.0,0.000104101265606,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22662353515625,0.0,0.0,0.000493811268825,289.9012756347656,294.1499938964844,264.3796081542969,262.8712158203125,264.5638732910156,264.34051513671875,288.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.389751434326172,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,9.87981547950767e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004935169708915,289.8899230957031,294.1499938964844,264.4055480957031,262.90435791015625,264.5607604980469,264.3624572753906,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352876663208008,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224609375,0.0,0.0,9.87981547950767e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21441650390625,0.0,0.0,0.0004935169708915,289.8899230957031,294.1499938964844,264.4055480957031,262.90435791015625,264.5607604980469,264.3624572753906,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352876663208008,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,9.873598901322111e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0004932064330205,289.8785705566406,294.1499938964844,264.4328308105469,262.9389953613281,264.55816650390625,264.38623046875,288.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.314239501953125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,9.873598901322111e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15631103515625,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,0.0004932064330205,289.8785705566406,294.1499938964844,264.4328308105469,262.9389953613281,264.55816650390625,264.38623046875,288.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.314239501953125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
