time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699780,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004928838461637,289.8671875,294.1499938964844,264.4612121582031,262.9747619628906,264.5561828613281,264.4115295410156,288.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27427101135254,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,7.674442895222455e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,0.0004928838461637,289.8671875,294.1499938964844,264.4612121582031,262.9747619628906,264.5561828613281,264.4115295410156,288.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27427101135254,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,9.863837476586924e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001038709015119,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037353515625,0.0,0.0,7.671873754588887e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.000492718827445,289.86151123046875,294.1499938964844,264.4757080078125,262.99298095703125,264.5553894042969,264.4246826171875,288.4651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.253868103027344,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875915527344,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.197509765625,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001038357950164,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,0.0004925519460812,289.8558044433594,294.1499938964844,264.4903564453125,263.0113830566406,264.5547790527344,264.4381408691406,288.4588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.233245849609375,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,9.853739175014198e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004922143998555,289.84442138671875,294.1499938964844,264.5200500488281,263.0485534667969,264.5539855957031,264.4657287597656,288.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191560745239258,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,9.853739175014198e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16558837890625,0.0,0.0,0.0004922143998555,289.84442138671875,294.1499938964844,264.5200500488281,263.0485534667969,264.5539855957031,264.4657287597656,288.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191560745239258,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0004918737104162,289.8330383300781,294.1499938964844,264.54998779296875,263.0859375,264.5537109375,264.49395751953125,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14948081970215,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.172607421875,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10986328125,0.0,0.0,0.0001036928078974,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534118652344,0.0,0.0,0.0004918737104162,289.8330383300781,294.1499938964844,264.54998779296875,263.0859375,264.5537109375,264.49395751953125,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.14948081970215,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,0.0004915334284305,289.8216247558594,294.1499938964844,264.5799560546875,263.12322998046875,264.5540771484375,264.522705078125,288.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.1072998046875,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,0.0001036210014717,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601867675781,0.0,0.0,7.653416105313227e-05,290.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,0.0004915334284305,289.8216247558594,294.1499938964844,264.5799560546875,263.12322998046875,264.5540771484375,264.522705078125,288.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.1072998046875,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0004911955329589,289.8102111816406,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.065258026123047,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1383361816406,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001035498353303,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290588378906,0.0,0.0,0.0004911955329589,289.8102111816406,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.065258026123047,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,9.83000863925554e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0001035146706271,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.080810546875,0.0,0.0,0.0001035147288348,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,0.000491029000841,289.8044738769531,294.1499938964844,264.6242980957031,263.1782531738281,264.5555725097656,264.5661315917969,288.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.044418334960938,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,9.826706809690222e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931945800781,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353454589844,0.0,0.0,7.64299402362667e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,0.0001034799643093,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0004908640985377,289.7987670898437,294.1499938964844,264.6387939453125,263.1962280273437,264.55633544921875,264.58056640625,288.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02372169494629,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001034121087286,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0004905422101728,289.7873229980469,294.1499938964844,264.6671447753906,263.2313232421875,264.5582275390625,264.60919189453125,288.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.982982635498047,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.000103412043245,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229248046875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001034121087286,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1047058105469,0.0,0.0,0.0004905422101728,289.7873229980469,294.1499938964844,264.6671447753906,263.2313232421875,264.5582275390625,264.60919189453125,288.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.982982635498047,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,9.814040822675452e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004902314394712,289.77587890625,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,288.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.943206787109375,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,9.814040822675452e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11053466796875,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001033465887303,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004902314394712,289.77587890625,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,288.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.943206787109375,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,9.808158210944384e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0001032846412272,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0004899375489912,289.764404296875,294.1499938964844,264.72039794921875,263.2970886230469,264.5634155273437,264.6645812988281,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90496826171875,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,9.808158210944384e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09814453125,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0001032846412272,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08038330078125,0.0,0.0,0.0004899375489912,289.764404296875,294.1499938964844,264.72039794921875,263.2970886230469,264.5634155273437,264.6645812988281,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100476324558,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90496826171875,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.802597196539864e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0001032260115607,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,7.624241698067635e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001032260770443,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,0.0004896597820334,289.7529602050781,294.1499938964844,264.7447509765625,263.3271179199219,264.5666198730469,264.6908874511719,288.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.106267966122232e-08,0.0010444468352943,-0.0280286762863397,0.0,0.0,0.0,-0.0102970600128173,60.0,-16.868196487426758,-0.0,-7.437745352945059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07696533203125,0.0,0.0,9.802597196539864e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,0.0001032260115607,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,7.624241698067635e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02850341796875,0.0,0.0,0.0001032260770443,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,0.0004896597820334,289.7529602050781,294.1499938964844,264.7447509765625,263.3271179199219,264.5666198730469,264.6908874511719,288.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444578947499,1.106267966122232e-08,0.0010444468352943,-0.0280286762863397,0.0,0.0,0.0,-0.0102970600128173,60.0,-16.868196487426758,-0.0,-7.437745352945059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0708312988281,0.0,0.0,9.799980762181804e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455261230469,0.0,0.0,0.0001031984647852,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,7.62220734031871e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0001031985302688,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,0.0004895291058346,289.7472229003906,294.1499938964844,264.7562561035156,263.3412780761719,264.568359375,264.7035827636719,288.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441791964694,1.1030082625040905e-08,0.0010441681370139,-0.027943355962634,0.0,0.0,0.0,-0.0102808997035026,60.0,-16.850547790527344,-0.0,-7.433775550680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.064697265625,0.0,0.0,9.79748074314557e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402160644531,0.0,0.0,0.0001031721403705,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,7.620262476848438e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0001031721985782,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560913085937,0.0,0.0,0.0004894041921943,289.7414855957031,294.1499938964844,264.7672424316406,263.35479736328125,264.5701904296875,264.71588134765625,288.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998927102434664e-08,0.0010439017787575,-0.0278618093580007,0.0,0.0,0.0,-0.0102654546499252,60.0,-16.833431243896484,-0.0,-7.42998267355688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.792866330826656e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0001031235442496,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.616673246957362e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0001031236024573,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004891736898571,289.72998046875,294.1499938964844,264.78759765625,263.3798522949219,264.5740966796875,264.7392883300781,288.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941426431543276e-08,0.0010434100404381,-0.0277113020420074,0.0,0.0,0.0,-0.0102369496598839,60.0,-16.80095100402832,-0.0,-7.422984538152377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,9.792866330826656e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.0001031235442496,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,7.616673246957362e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052490234375,0.0,0.0,0.0001031236024573,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,0.0004891736898571,289.72998046875,294.1499938964844,264.78759765625,263.3798522949219,264.5740966796875,264.7392883300781,288.3212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941426431543276e-08,0.0010434100404381,-0.0277113020420074,0.0,0.0,0.0,-0.0102369496598839,60.0,-16.80095100402832,-0.0,-7.422984538152377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.78876996668987e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0001030804123729,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.613487105118111e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001030804705806,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000488969089929,289.7184753417969,294.1499938964844,264.8055419921875,263.40191650390625,264.5782470703125,264.7610168457031,288.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429844260215,1.0890383705941533e-08,0.0010429735993966,-0.0275776982307434,0.0,0.0,0.0,-0.0102116456255316,60.0,-16.77081298828125,-0.0,-7.41677510518457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,9.78876996668987e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189147949219,0.0,0.0,0.0001030804123729,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.613487105118111e-05,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,0.0001030804705806,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03179931640625,0.0,0.0,0.000488969089929,289.7184753417969,294.1499938964844,264.8055419921875,263.40191650390625,264.5782470703125,264.7610168457031,288.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429844260215,1.0890383705941533e-08,0.0010429735993966,-0.0275776982307434,0.0,0.0,0.0,-0.0102116456255316,60.0,-16.77081298828125,-0.0,-7.41677510518457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,9.78529642452486e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.000103043836134,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,0.0001030438943416,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0004887955728918,289.7069702148437,294.1499938964844,264.8208312988281,263.42071533203125,264.5826416015625,264.78057861328125,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847107212441642e-08,0.0010426035150885,-0.0274644177407026,0.0,0.0,0.0,-0.0101901907473802,60.0,-16.743648529052734,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279541015625,0.0,0.0,9.78529642452486e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082336425781,0.0,0.0,0.000103043836134,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,7.610786269651726e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,0.0001030438943416,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0004887955728918,289.7069702148437,294.1499938964844,264.8208312988281,263.42071533203125,264.5826416015625,264.78057861328125,288.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847107212441642e-08,0.0010426035150885,-0.0274644177407026,0.0,0.0,0.0,-0.0101901907473802,60.0,-16.743648529052734,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,9.782497363630682e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001030143612297,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,7.608609303133562e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001030144194373,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0004886557580903,289.6954650878906,294.1499938964844,264.83319091796875,263.4358825683594,264.5871887207031,264.7979431152344,288.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423160856589,1.0812225781364761e-08,0.001042305259034,-0.0273731146007776,0.0,0.0,0.0,-0.0101728988811373,60.0,-16.71946144104004,-0.0,-7.407272306636514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157165527344,0.0,0.0,9.782497363630682e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,0.0001030143612297,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0239562988281,0.0,0.0,7.608609303133562e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001030144194373,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0075378417969,0.0,0.0,0.0004886557580903,289.6954650878906,294.1499938964844,264.83319091796875,263.4358825683594,264.5871887207031,264.7979431152344,288.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423160856589,1.0812225781364761e-08,0.001042305259034,-0.0273731146007776,0.0,0.0,0.0,-0.0101728988811373,60.0,-16.71946144104004,-0.0,-7.407272306636514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,9.781333210412412e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,0.0001030021012411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,7.607703446410596e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644775390625,0.0,0.0,0.0001030021521728,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00146484375,0.0,0.0,0.000488597608637,289.689697265625,294.1499938964844,264.83819580078125,263.4420166015625,264.5895080566406,264.8056335449219,288.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797715610522118e-08,0.0010421811603009,-0.0273351334035396,0.0,0.0,0.0,-0.010165705345571,60.0,-16.708641052246094,-0.0,-7.405508739566359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,9.780394611880185e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,0.0001029922132147,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,7.606973667861894e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586486816406,0.0,0.0,0.0001029922714224,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953918457031,0.0,0.0,0.00048855075147,289.6839294433594,294.1499938964844,264.84234619140625,263.4471130371094,264.5918273925781,264.8126220703125,288.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786018300734668e-08,0.0010420811595395,-0.0273045152425766,0.0,0.0,0.0,-0.0101599069312214,60.0,-16.698720932006836,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,9.779112588148564e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001029787163133,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,7.605976134072989e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,0.000102978774521,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0004884866648353,289.6723937988281,294.1499938964844,264.8480529785156,263.4540710449219,264.59649658203125,264.824462890625,288.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770039970964262e-08,0.0010419444879516,-0.0272626914083957,0.0,0.0,0.0,-0.0101519851014018,60.0,-16.6816349029541,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,9.779112588148564e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760986328125,0.0,0.0,0.0001029787163133,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,7.605976134072989e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469909667969,0.0,0.0,0.000102978774521,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0004884866648353,289.6723937988281,294.1499938964844,264.8480529785156,263.4540710449219,264.59649658203125,264.824462890625,288.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419551981613,1.0770039970964262e-08,0.0010419444879516,-0.0272626914083957,0.0,0.0,0.0,-0.0101519851014018,60.0,-16.6816349029541,-0.0,-7.402145740798005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.778665116755292e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001029740087687,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,7.605628343299031e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001029740597005,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0004884643713012,289.66082763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6011657714844,264.8334655761719,288.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764462210488546e-08,0.0010418967576697,-0.0272480901330709,0.0,0.0,0.0,-0.0101492200046777,60.0,-16.668258666992188,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789733886719,0.0,0.0,9.778665116755292e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001029740087687,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869384765625,0.0,0.0,7.605628343299031e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001029740597005,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711303710937,0.0,0.0,0.0004884643713012,289.66082763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6011657714844,264.8334655761719,288.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764462210488546e-08,0.0010418967576697,-0.0272480901330709,0.0,0.0,0.0,-0.0101492200046777,60.0,-16.668258666992188,-0.0,-7.40146788302809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,9.778400271898136e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.000102971214801,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,7.60542243369855e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001029712730087,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004884510999545,289.6492614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6057434082031,264.83941650390625,288.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.076115818676726e-08,0.0010418685851618,-0.027239441871643,0.0,0.0,0.0,-0.0101475827395915,60.0,-16.658058166503906,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
