time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,9.778400271898136e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.000102971214801,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9745788574219,0.0,0.0,7.60542243369855e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92364501953125,0.0,0.0,0.0001029712730087,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0004884510999545,289.6492614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6057434082031,264.83941650390625,288.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418792953714,1.076115818676726e-08,0.0010418685851618,-0.027239441871643,0.0,0.0,0.0,-0.0101475827395915,60.0,-16.658058166503906,-0.0,-7.401066426382388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,9.777759987628087e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0001029644699883,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,7.604924030601978e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.000102964528196,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004884191439487,289.6376647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6102294921875,264.8431701660156,288.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753173462774155e-08,0.0010418002493679,-0.0272185411304235,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.64833641052246,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544982910156,0.0,0.0,9.777759987628087e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0001029644699883,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,7.604924030601978e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.000102964528196,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,0.0004884191439487,289.6376647949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6102294921875,264.8431701660156,288.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753173462774155e-08,0.0010418002493679,-0.0272185411304235,0.0,0.0,0.0,-0.0101436246186494,60.0,-16.64833641052246,-0.0,-7.400096535548073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483947753906,0.0,0.0,9.777289960766213e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83837890625,0.0,0.0,0.0001029595296131,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,7.604558777529746e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,0.0001029595805448,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,0.0004883956862613,289.6318664550781,294.1499938964844,264.8500061035156,263.4564819335937,264.6124572753906,264.844482421875,288.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417610174044,1.0747322143345173e-08,0.0010417501907795,-0.0272032227367162,0.0,0.0,0.0,-0.0101407235488295,60.0,-16.643314361572266,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,9.776744991540907e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,0.0001029537888825,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,7.604135316796601e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,0.0001029538470902,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347229003906,0.0,0.0,0.000488368445076,289.6260681152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6146545410156,264.8455505371094,288.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854419261217,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.638168334960938,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,9.77545278146863e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.00048830389278,289.6144714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.61895751953125,264.8471069335937,288.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432809531688,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.62752342224121,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,9.77545278146863e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.60312977945432e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,0.00048830389278,289.6144714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.61895751953125,264.8471069335937,288.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724422239150044e-08,0.0010415543802082,-0.0271432809531688,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.62752342224121,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,9.773981582839042e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0001029247432597,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0004882304056081,289.60284423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6231994628906,264.8481140136719,288.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.61650848388672,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91778564453125,0.0,0.0,9.773981582839042e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252319335937,0.0,0.0,7.60198527132161e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,0.0001029247432597,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0004882304056081,289.60284423828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6231994628906,264.8481140136719,288.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.61650848388672,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0004881526983808,289.5912170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6273803710937,264.8487548828125,288.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60527801513672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9055480957031,0.0,0.0,9.77242598310113e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,0.0001029083068715,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91290283203125,0.0,0.0,7.600775279570371e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0004881526983808,289.5912170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6273803710937,264.8487548828125,288.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.60527801513672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0004880758642684,289.57958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6314697265625,264.84918212890625,288.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59400177001953,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,9.77088711806573e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0001028921033139,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.599579112138599e-05,290.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534545898437,0.0,0.0,0.0001028921542456,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0004880758642684,289.57958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6314697265625,264.84918212890625,288.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.59400177001953,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.770147880772127e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841186523437,0.0,0.0,0.0001028843180392,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,7.599003583891317e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,0.0001028843689709,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,0.0004880389024037,289.5737609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.63348388671875,264.8493347167969,288.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.588388442993164,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,9.769459575181828e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001028770711855,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,7.598468801006675e-05,290.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,0.0001028771221172,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.00048800453078,289.56793212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6354675292969,264.8494567871094,288.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.58283233642578,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,9.76826559053734e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0004879448970314,289.5562744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.639404296875,264.8496398925781,288.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.571977615356445,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86883544921875,0.0,0.0,9.76826559053734e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677307128906,0.0,0.0,0.0001028644983307,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759155273437,0.0,0.0,7.597539661219344e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299865722656,0.0,0.0,0.0001028645419864,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0004879448970314,289.5562744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.639404296875,264.8496398925781,288.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.571977615356445,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0004878989711869,289.54461669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6432800292969,264.8497619628906,288.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561500549316406,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.767345909494908e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7568054199219,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182678222656,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0004878989711869,289.54461669921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6432800292969,264.8497619628906,288.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561500549316406,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.766813309397548e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.000487872341182,289.5329284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6470642089844,264.849853515625,288.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.551654815673828,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443908691406,0.0,0.0,9.766813309397548e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85125732421875,0.0,0.0,7.596410432597622e-05,290.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001028492551995,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.000487872341182,289.5329284667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6470642089844,264.849853515625,288.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.551654815673828,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.766720177140088e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.000487867713673,289.521240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6507873535156,264.84991455078125,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.542491912841797,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321533203125,0.0,0.0,9.766720177140088e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348937988281,0.0,0.0,0.0001028482292895,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,7.59633767302148e-05,290.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947692871094,0.0,0.0,0.0001028482729452,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,0.000487867713673,289.521240234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6507873535156,264.84991455078125,288.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.542491912841797,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,9.76684459601529e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001028495389618,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327941894531,0.0,0.0,7.596434443257749e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889099121094,0.0,0.0,0.0001028495826176,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,0.0004878739127889,289.515380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6526184082031,264.84991455078125,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.53819465637207,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,9.767107985680924e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.0001028523111017,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266296386719,0.0,0.0,7.596639625262469e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78302001953125,0.0,0.0,0.0001028523547574,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0004878870677202,289.509521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.6544494628906,264.8499450683594,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.53411293029785,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,9.76806040853262e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.000487934652483,289.4978332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.65802001953125,264.8499450683594,288.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.526653289794922,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,9.76806040853262e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001028623446472,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,7.597380317747593e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,0.000487934652483,289.4978332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.65802001953125,264.8499450683594,288.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.526653289794922,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889709472656,0.0,0.0,0.0004880061896983,289.486083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6615600585937,264.8499755859375,288.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.520000457763672,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,9.769492316991092e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019714355469,0.0,0.0,7.598494266858324e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0001028774640872,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889709472656,0.0,0.0,0.0004880061896983,289.486083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6615600585937,264.8499755859375,288.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.520000457763672,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.771496843313798e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0004881063359789,289.474365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6650085449219,264.8499755859375,288.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.514305114746094,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.771496843313798e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,7.600052776979282e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001028985716402,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,0.0004881063359789,289.474365234375,294.1499938964844,264.8500061035156,263.4564819335937,264.6650085449219,264.8499755859375,288.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675084816114122e-08,0.0010411323746666,-0.0270141344517469,0.0,0.0,0.0,-0.0101049114018678,60.0,-16.514305114746094,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004882326174993,289.4626159667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6683959960937,264.8499755859375,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.50950050354004,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709655761719,0.0,0.0,9.774025238584728e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,0.0001029251579893,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773132324219,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359313964844,0.0,0.0,0.0001029252016451,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,0.0004882326174993,289.4626159667969,294.1499938964844,264.8500061035156,263.4564819335937,264.6683959960937,264.8499755859375,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584951947208e-08,0.0010414017597213,-0.027096590027213,0.0,0.0,0.0,-0.010120527818799,60.0,-16.50950050354004,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,9.775465878192335e-05,290.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6742858886719,0.0,0.0,0.000102940328361,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711486816406,0.0,0.0,7.60313996579498e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001029403720167,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.000488304591272,289.45672607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6700744628906,264.8499755859375,288.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415551951155,-0.0271435715258121,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.507442474365234,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,9.777037485037e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,0.0001029568811645,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001029569248203,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,0.0004883831134065,289.4508361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.6717224121094,264.8500061035156,288.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417227167636,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.505598068237305,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0004885560483671,289.4390869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6750183105469,264.8500061035156,288.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50244903564453,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,9.780500113265588e-05,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,0.0001029933337122,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,7.607055158587173e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123413085937,0.0,0.0,0.0001029933773679,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0004885560483671,289.4390869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6750183105469,264.8500061035156,288.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.50244903564453,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.784330904949456e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0004887474351562,289.4272766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.67822265625,264.8500061035156,288.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.500003814697266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.784330904949456e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,7.610035390825942e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001030337225529,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281494140625,0.0,0.0,0.0004887474351562,289.4272766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.67822265625,264.8500061035156,288.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.500003814697266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
