time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704460,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,9.788468742044644e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004889541305601,289.4154663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6813659667969,264.8500061035156,287.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.498149871826172,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,9.788468742044644e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63543701171875,0.0,0.0,0.0001030772546073,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,7.613253546878695e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001030772909871,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159423828125,0.0,0.0,0.0004889541305601,289.4154663085937,294.1499938964844,264.8500061035156,263.4564819335937,264.6813659667969,264.8500061035156,287.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.498149871826172,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,9.792810305953026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004891710123047,289.4036560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6844787597656,264.8500061035156,287.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49671173095703,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70965576171875,0.0,0.0,9.792810305953026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001031229767249,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768493652344,0.0,0.0,0.0001031230131047,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,0.0004891710123047,289.4036560058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6844787597656,264.8500061035156,287.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49671173095703,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035217285156,0.0,0.0,9.795031655812636e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6186828613281,0.0,0.0,0.0001031463689287,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,0.0001031464053085,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0004892819561064,289.3977355957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6859741210937,264.8500061035156,287.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.496116638183594,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973876953125,0.0,0.0,9.797258098842576e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,0.0001031698047881,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032775878906,0.0,0.0,7.620089309057221e-05,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,0.0001031698484439,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,0.0004893931327387,289.3918151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6875,264.8500061035156,287.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.495553970336914,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0004896140890195,289.3799743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.69049072265625,264.8500061035156,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.494434356689453,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018981933594,0.0,0.0,0.0001032163854688,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,0.0004896140890195,289.3799743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.69049072265625,264.8500061035156,287.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.494434356689453,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.0,0.0,9.805972513277084e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,0.0004898284678347,289.3681335449219,294.1499938964844,264.8500061035156,263.4564819335937,264.69342041015625,264.8500061035156,287.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49320411682129,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.0,0.0,9.805972513277084e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906982421875,0.0,0.0,0.0001032615837175,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6785888671875,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,0.0004898284678347,289.3681335449219,294.1499938964844,264.8500061035156,263.4564819335937,264.69342041015625,264.8500061035156,287.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49320411682129,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0004900299245491,289.35626220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6962890625,264.8500061035156,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.491657257080078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.0001033040534821,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66619873046875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.0004900299245491,289.35626220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6962890625,264.8500061035156,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.491657257080078,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.813653014134616e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0004902121145278,289.3443908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6991271972656,264.8500061035156,287.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489587783813477,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,9.813653014134616e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.0004902121145278,289.3443908691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6991271972656,264.8500061035156,287.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489587783813477,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64208984375,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476745605469,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001033598236972,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,0.000490294303745,289.33843994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.70050048828125,264.8500061035156,287.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.488290786743164,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6359558105469,0.0,0.0,9.816785313887522e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304931640625,0.0,0.0,0.0004903685767203,289.3324890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.701904296875,264.8500061035156,287.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.486764907836914,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,9.819275874178857e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,0.0004904930246993,289.3205871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7046203613281,264.8500061035156,287.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48302459716797,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236572265625,0.0,0.0,9.819275874178857e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6291198730469,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936889648437,0.0,0.0,0.0001034017113852,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182556152344,0.0,0.0,0.0004904930246993,289.3205871582031,294.1499938964844,264.8500061035156,263.4564819335937,264.7046203613281,264.8500061035156,287.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.48302459716797,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001034190499922,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0004905754467472,289.3086853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,287.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259967833757,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.478038787841797,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6113586425781,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001034190499922,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167297363281,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,0.0004905754467472,289.3086853027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7073059082031,264.8500061035156,287.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290894441629009e-08,0.0010463980725035,-0.0286259967833757,0.0,0.0,0.0,-0.0104101942852139,60.0,-16.478038787841797,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,9.821178537094966e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001034217493725,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0004905880778096,289.2967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.47128677368164,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,9.821178537094966e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231018066406,0.0,0.0,0.0001034217129927,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001034217493725,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0004905880778096,289.2967529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294038593234744e-08,0.0010464249644428,-0.028634225949645,0.0,0.0,0.0,-0.0104117533192038,60.0,-16.47128677368164,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0004904847592115,289.28485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667590796947,0.0,0.0,0.0,-0.0103989746421575,60.0,-16.461185455322266,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.819109982345252e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5920104980469,0.0,0.0,7.637085218448192e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,0.0001033999651554,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0004904847592115,289.28485107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7125244140625,264.8500061035156,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462158825248,1.1268260990959789e-08,0.0010462047066539,-0.0285667590796947,0.0,0.0,0.0,-0.0103989746421575,60.0,-16.461185455322266,-0.0,-7.46280548469258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805969238281,0.0,0.0,9.817380487220362e-05,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.0001033817097777,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,7.63573989388533e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0001033817461575,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.000490398320835,289.27886962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7138061523437,264.8500061035156,287.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246706677070506e-08,0.0010460204211995,-0.0285103432834148,0.0,0.0,0.0,-0.0103882895782589,60.0,-16.454917907714844,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,9.815202793106435e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001033587759593,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,7.634046050952747e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460205078125,0.0,0.0,0.0001033588123391,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693359375,0.0,0.0,0.0004902895307168,289.2729187011719,294.1499938964844,264.8500061035156,263.4564819335937,264.7150573730469,264.8500061035156,287.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219571049991828e-08,0.001045788405463,-0.0284393206238746,0.0,0.0,0.0,-0.0103748375549912,60.0,-16.447904586791992,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.80972617981024e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.000103301150375,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0004900160129182,289.260986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7175598144531,264.8500061035156,287.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.431779861450195,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621643066406,0.0,0.0,9.80972617981024e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,0.0001033011139952,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,7.629787432961166e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,0.000103301150375,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.0004900160129182,289.260986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7175598144531,264.8500061035156,287.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151340295612044e-08,0.0010452050482854,-0.0282607376575469,0.0,0.0,0.0,-0.0103410128504037,60.0,-16.431779861450195,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.80312906904146e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0001032316431519,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001032316722557,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004896864411421,289.24908447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7200012207031,264.8500061035156,287.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.41331672668457,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,9.80312906904146e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0001032316431519,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,7.624655700055882e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001032316722557,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544921875,0.0,0.0,0.0004896864411421,289.24908447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7200012207031,264.8500061035156,287.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.1069137606511958e-08,0.0010445021325722,-0.028045579791069,0.0,0.0,0.0,-0.0103002618998289,60.0,-16.41331672668457,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0004893266013823,289.2371520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.39342498779297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0001031557840178,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,7.619053212692961e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,0.0001031558203976,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0004893266013823,289.2371520996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106480836868,0.0,0.0,0.0,-0.0102557661011815,60.0,-16.39342498779297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0001030786515912,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0004889605916105,289.2252502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.37288475036621,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001030786152114,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,7.613353955093771e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983825683594,0.0,0.0,0.0001030786515912,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5205078125,0.0,0.0,0.0004889605916105,289.2252502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888078882942407e-08,0.0010429539252072,-0.027571665123105,0.0,0.0,0.0,-0.0102105028927326,60.0,-16.37288475036621,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5192565917969,0.0,0.0,9.785036672838032e-05,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0001030411222018,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,7.610583998030052e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0001030411585816,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144348144531,0.0,0.0,0.0004887827089987,289.2192687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.72589111328125,264.8500061035156,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843711706343129e-08,0.0010425745276734,-0.0274555310606956,0.0,0.0,0.0,-0.0101885087788105,60.0,-16.362619400024414,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,9.78164389380254e-05,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437866210937,0.0,0.0,0.0001030053899739,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179748535156,0.0,0.0,7.607945008203387e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,0.0001030054263537,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,0.0004886132082901,289.2133178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.72705078125,264.8500061035156,287.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801432637208563e-08,0.0010422130580991,-0.0273448638617992,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.352516174316406,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0004883079673163,289.201416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.333105087280273,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008850097656,0.0,0.0,9.775532817002386e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,0.0001029410414048,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49615478515625,0.0,0.0,0.0004883079673163,289.201416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.72930908203125,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.333105087280273,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,9.772553312359378e-05,290.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0001029096601996,290.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,7.600874960189685e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46746826171875,0.0,0.0,0.0001029096965794,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888610839844,0.0,0.0,0.0004881591303274,289.1942749023437,294.1499938964844,264.8500061035156,263.4564819335937,264.73065185546875,264.8500061035156,287.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688167684236305e-08,0.0010412444826215,-0.0270483791828155,0.0,0.0,0.0,-0.0101113980636,60.0,-16.322416305541992,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
