time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,9.770840551937e-05,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211120605469,0.0,0.0,0.0001028916303766,290.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933776855469,0.0,0.0,7.599542732350528e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.0001028916594805,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0004880735941696,289.18951416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7315368652344,264.8500061035156,287.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666827421346172e-08,0.0010410620598122,-0.0269925203174352,0.0,0.0,0.0,-0.010100819170475,60.0,-16.31569480895996,-0.0,-7.389610345853725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.767778101377188e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001028593833325,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0004879206244368,289.1776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,287.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.30061912536621,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,9.767778101377188e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,0.0001028593833325,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810791015625,0.0,0.0,7.597160583827645e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508056640625,0.0,0.0,0.0001028594124363,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718017578125,0.0,0.0,0.0004879206244368,289.1776123046875,294.1499938964844,264.8500061035156,263.4564819335937,264.73370361328125,264.8500061035156,287.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628670388257433e-08,0.0010407357476651,-0.0268926359713077,0.0,0.0,0.0,-0.0100819030776619,60.0,-16.30061912536621,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,9.766786388354376e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001028489714371,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,0.0004878710897173,289.16571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,287.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.28867530822754,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642028808594,0.0,0.0,9.766786388354376e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.0001028489423333,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,7.596389332320541e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389038085937,0.0,0.0,0.0001028489714371,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,0.0004878710897173,289.16571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.73583984375,264.8500061035156,287.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.28867530822754,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580993652344,0.0,0.0,9.767086885403842e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,0.0001028521000989,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,7.596622890559956e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,0.0001028521292028,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535827636719,0.0,0.0,0.00048788607819,289.1597595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.283973693847656,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45196533203125,0.0,0.0,9.768097515916452e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38702392578125,0.0,0.0,0.0001028627448249,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,7.597408693982288e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,0.0001028627739287,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0004879365733359,289.1537780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7379455566406,264.8500061035156,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030332565307,0.0,0.0,0.0,-0.0100838709622621,60.0,-16.280330657958984,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.772050543688238e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001029043705784,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004881340428255,289.1418762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.275901794433594,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43975830078125,0.0,0.0,9.772050543688238e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.0001029043705784,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,7.600483513670042e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151306152344,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353332519531,0.0,0.0,0.0004881340428255,289.1418762207031,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681894480057965e-08,0.0010411905823275,-0.027031959965825,0.0,0.0,0.0,-0.0101082874462008,60.0,-16.275901794433594,-0.0,-7.391439282855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,9.77863310254179e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.000488462857902,289.12994384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7420349121094,264.8500061035156,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.27600860595703,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275207519531,0.0,0.0,9.77863310254179e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,0.0001029736886266,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43194580078125,0.0,0.0,7.605603605043143e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031982421875,0.0,0.0,0.0001029737177304,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42315673828125,0.0,0.0,0.000488462857902,289.12994384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7420349121094,264.8500061035156,287.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763903546262554e-08,0.0010418917518109,-0.0272466260939836,0.0,0.0,0.0,-0.0101489415392279,60.0,-16.27600860595703,-0.0,-7.401400381468194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,9.78810858214274e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,0.0001030734711093,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0004889361443929,289.11798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7440185546875,264.8500061035156,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881959333630677e-08,0.0010429010726511,-0.0275556463748216,0.0,0.0,0.0,-0.0102074667811393,60.0,-16.281021118164062,-0.0,-7.415750502559605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,9.78810858214274e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,0.0001030734711093,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,7.61297342251055e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,0.0001030735002132,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0004889361443929,289.11798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7440185546875,264.8500061035156,287.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429120156913,1.0881959333630677e-08,0.0010429010726511,-0.0275556463748216,0.0,0.0,0.0,-0.0102074667811393,60.0,-16.281021118164062,-0.0,-7.415750502559605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.800181578611956e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,0.0001032006111927,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001032006402965,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0004895392339676,289.10601806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7459716796875,264.8500061035156,287.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032384783504769e-08,0.0010441872291266,-0.0279493816196918,0.0,0.0,0.0,-0.0102820387110114,60.0,-16.29021453857422,-0.0,-7.434056215060991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.800181578611956e-05,290.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34136962890625,0.0,0.0,0.0001032006111927,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,7.622363773407415e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793334960937,0.0,0.0,0.0001032006402965,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0004895392339676,289.10601806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7459716796875,264.8500061035156,287.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441982885822,1.1032384783504769e-08,0.0010441872291266,-0.0279493816196918,0.0,0.0,0.0,-0.0102820387110114,60.0,-16.29021453857422,-0.0,-7.434056215060991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,9.807202877709642e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,0.000103274549474,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,7.627824379596859e-05,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37335205078125,0.0,0.0,0.0001032745785778,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926696777344,0.0,0.0,0.0004898899933323,289.1000366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119863252417872e-08,0.0010449351975694,-0.0281783491373062,0.0,0.0,0.0,-0.0103254048153758,60.0,-16.2965087890625,-0.0,-7.44471151392645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,9.81484554358758e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32989501953125,0.0,0.0,0.0001033550288411,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,7.633768836967647e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,0.000103355057945,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0004902717773802,289.09405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7478942871094,264.8500061035156,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457605822011,1.1215083972615504e-08,0.0010457494063302,-0.0284275785088539,0.0,0.0,0.0,-0.0103726098313927,60.0,-16.30381965637207,-0.0,-7.456318940057828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,9.831954230321573e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004911263240501,289.08203125,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428242352451434e-08,0.0010475720046088,-0.0289854742586612,0.0,0.0,0.0,-0.0104782804846763,60.0,-16.321557998657227,-0.0,-7.48233617287042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,9.831954230321573e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,0.0001035351888276,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,7.647075108252466e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3553771972656,0.0,0.0,0.0001035352179314,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004911263240501,289.08203125,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475834133103,1.1428242352451434e-08,0.0010475720046088,-0.0289854742586612,0.0,0.0,0.0,-0.0104782804846763,60.0,-16.321557998657227,-0.0,-7.48233617287042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.851095819612964e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0001037367619574,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,7.661963172722608e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0001037367837852,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0004920825012959,289.07000732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666735133530892e-08,0.0010496111353859,-0.0296096429228782,0.0,0.0,0.0,-0.0105965109542012,60.0,-16.34285545349121,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.851095819612964e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0001037367619574,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37030029296875,0.0,0.0,7.661963172722608e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433837890625,0.0,0.0,0.0001037367837852,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,0.0004920825012959,289.07000732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496227769181,1.1666735133530892e-08,0.0010496111353859,-0.0296096429228782,0.0,0.0,0.0,-0.0105965109542012,60.0,-16.34285545349121,-0.0,-7.511498267831487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.871928341453896e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0001039561320794,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,7.678166002733633e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.0001039561611833,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0004931231378577,289.0579528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051842351444,1.192629106583354e-08,0.0010518304770812,-0.0302888993173837,0.0,0.0,0.0,-0.0107251834124326,60.0,-16.367414474487305,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35382080078125,0.0,0.0,9.871928341453896e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0001039561320794,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,7.678166002733633e-05,290.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.0001039561611833,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0004931231378577,289.0579528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051842351444,1.192629106583354e-08,0.0010518304770812,-0.0302888993173837,0.0,0.0,0.0,-0.0107251834124326,60.0,-16.367414474487305,-0.0,-7.543301450141372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,9.894059621728955e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0001041891882778,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,7.695379463257268e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0001041892173816,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004942286759614,289.0458679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,287.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202039378905738e-08,0.0010541882365942,-0.0310104861855506,0.0,0.0,0.0,-0.0108618829399347,60.0,-16.394481658935547,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414611816406,0.0,0.0,9.894059621728955e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0001041891882778,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,7.695379463257268e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0001041892173816,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004942286759614,289.0458679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7552490234375,264.8500061035156,287.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542004602029,1.2202039378905738e-08,0.0010541882365942,-0.0310104861855506,0.0,0.0,0.0,-0.0108618829399347,60.0,-16.394481658935547,-0.0,-7.577160943128548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,9.90584958344698e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27789306640625,0.0,0.0,0.0001043133379425,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,7.704549352638423e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0001043133670464,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.0004948175628669,289.039794921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7561340332031,264.8500061035156,287.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348931655026265e-08,0.0010554442415013,-0.0313948579132556,0.0,0.0,0.0,-0.0109347039833664,60.0,-16.409008026123047,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3290710449219,0.0,0.0,9.918229625327513e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720642089844,0.0,0.0,0.0001044437085511,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,7.714178354945034e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30718994140625,0.0,0.0,0.0001044437376549,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0004954359610565,289.03375244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75701904296875,264.8500061035156,287.6127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503177160283483e-08,0.0010567631106823,-0.0317984595894813,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.424360275268555,-0.0,-7.614225694396738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,9.944507473846896e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.000104720427771,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0004967486602254,289.0215759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.45757484436035,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.316650390625,0.0,0.0,9.944507473846896e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.000104720427771,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,7.734617247479036e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950439453125,0.0,0.0,0.0001047204568749,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0004967486602254,289.0215759277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.8500061035156,287.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.45757484436035,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.971612598747016e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0001050058635883,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0004981026286259,289.0093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7604675292969,264.8500061035156,287.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168310886157997e-08,0.0010624502319842,-0.0335386730730533,0.0,0.0,0.0,-0.0113409031182527,60.0,-16.492992401123047,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,9.971612598747016e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486877441406,0.0,0.0,0.0001050058635883,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30810546875,0.0,0.0,7.755698607070372e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0001050058926921,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0004981026286259,289.0093994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7604675292969,264.8500061035156,287.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168310886157997e-08,0.0010624502319842,-0.0335386730730533,0.0,0.0,0.0,-0.0113409031182527,60.0,-16.492992401123047,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.997696906793864e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0001052805455401,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.000105280567368,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0004994055489078,288.9971923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621459960937,264.8500061035156,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493309580780988e-08,0.0010652292985469,-0.0343888700008392,0.0,0.0,0.0,-0.0115020181983709,60.0,-16.52836036682129,-0.0,-7.736728235840928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.291748046875,0.0,0.0,9.997696906793864e-05,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,0.0001052805455401,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,7.77598688728176e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.000105280567368,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879638671875,0.0,0.0,0.0004994055489078,288.9971923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7621459960937,264.8500061035156,287.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493309580780988e-08,0.0010652292985469,-0.0343888700008392,0.0,0.0,0.0,-0.0115020181983709,60.0,-16.52836036682129,-0.0,-7.736728235840928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792358398437,0.0,0.0,0.0001002014687401,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001055169486789,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,7.793447730364278e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0001055169777828,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0005005269777029,288.98492431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637939453125,264.8500061035156,287.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773020945961887e-08,0.0010676210513338,-0.0351205393671989,0.0,0.0,0.0,-0.011640683747828,60.0,-16.5598087310791,-0.0,-7.771512144927328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792358398437,0.0,0.0,0.0001002014687401,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,0.0001055169486789,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,7.793447730364278e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2584533691406,0.0,0.0,0.0001055169777828,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0005005269777029,288.98492431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7637939453125,264.8500061035156,287.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676347883418,1.3773020945961887e-08,0.0010676210513338,-0.0351205393671989,0.0,0.0,0.0,-0.011640683747828,60.0,-16.5598087310791,-0.0,-7.771512144927328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2729797363281,0.0,0.0,0.0001002932331175,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,0.000105613580672,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,7.80058471718803e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,0.0001056136024999,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0005009853630326,288.9787902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887353489394629e-08,0.0010685987072065,-0.0354195944964885,0.0,0.0,0.0,-0.0116973631083965,60.0,-16.57292938232422,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666931152344,0.0,0.0,0.0001003688230412,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133483886719,0.0,0.0,0.0001056931796483,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2704162597656,0.0,0.0,7.806463690940291e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0001056932087522,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.000501362956129,288.97265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,287.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981538593554887e-08,0.0010694041848182,-0.0356659404933452,0.0,0.0,0.0,-0.0117440549656748,60.0,-16.584007263183594,-0.0,-7.797493140060396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,0.0001004560326691,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001057850167853,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,0.0001057850458892,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0005017985822632,288.9603576660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090195676885742e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.59706687927246,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,0.0001004560326691,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001057850167853,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578430175781,0.0,0.0,7.813247066223994e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23394775390625,0.0,0.0,0.0001057850458892,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0005017985822632,288.9603576660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090195676885742e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.59706687927246,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
