time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709140,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001004500954877,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,0.0001057787594618,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,7.812785042915493e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001057787885656,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0005017688963562,288.94805908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,287.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.408279182157912e-08,0.0010702705476433,-0.0359307676553726,0.0,0.0,0.0,-0.0117942532524466,60.0,-16.595834732055664,-0.0,-7.810124458274005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,0.0001004500954877,290.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,0.0001057787594618,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452392578125,0.0,0.0,7.812785042915493e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216796875,0.0,0.0,0.0001057787885656,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.238037109375,0.0,0.0,0.0005017688963562,288.94805908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,287.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.408279182157912e-08,0.0010702705476433,-0.0359307676553726,0.0,0.0,0.0,-0.0117942532524466,60.0,-16.595834732055664,-0.0,-7.810124458274005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0001003773650154,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.0001057021800079,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,7.807128713466227e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001057022018358,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0005014056223444,288.9357604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695097735151,1.3992174530130796e-08,0.0010694958036765,-0.0356937572360038,0.0,0.0,0.0,-0.01174933090806,60.0,-16.581579208374023,-0.0,-7.79881972334806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0001003773650154,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778259277344,0.0,0.0,0.0001057021800079,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,7.807128713466227e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094116210937,0.0,0.0,0.0001057022018358,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0005014056223444,288.9357604980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695097735151,1.3992174530130796e-08,0.0010694958036765,-0.0356937572360038,0.0,0.0,0.0,-0.01174933090806,60.0,-16.581579208374023,-0.0,-7.79881972334806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,0.0001002777426037,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.000105597267975,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,7.799379818607122e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001055972970789,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0005009080050513,288.9234924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040049658248e-08,0.0010684344451874,-0.0353690721094608,0.0,0.0,0.0,-0.0116877928376197,60.0,-16.559419631958008,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,0.0001002777426037,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,0.000105597267975,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,7.799379818607122e-05,290.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001055972970789,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0005009080050513,288.9234924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040049658248e-08,0.0010684344451874,-0.0353690721094608,0.0,0.0,0.0,-0.0116877928376197,60.0,-16.559419631958008,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0001002181015792,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001055344619089,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138366699219,0.0,0.0,7.79474139562808e-05,290.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001055344910128,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,0.000500610040035,288.9173583984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,287.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793727049460358e-08,0.0010677990503609,-0.0351746976375579,0.0,0.0,0.0,-0.0116509534418582,60.0,-16.54634666442871,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0001001545388135,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0001054675303748,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,7.789797382429242e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,0.0001054675522027,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006225585937,0.0,0.0,0.0005002925754524,288.9112243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,287.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-16.532548904418945,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19158935546875,0.0,0.0,0.0001000140982796,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,0.0001053196392604,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.778873987263069e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001053196683642,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004995910567231,288.8989562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098078250885,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.502443313598633,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19158935546875,0.0,0.0,0.0001000140982796,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.142333984375,0.0,0.0,0.0001053196392604,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.778873987263069e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17266845703125,0.0,0.0,0.0001053196683642,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004995910567231,288.8989562988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7745666503906,264.8500061035156,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098078250885,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.502443313598633,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.986167424358428e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.0004988296423107,288.88671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349628957826098e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307962357997,60.0,-16.46982765197754,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,9.986167424358428e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0001051591316354,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1825256347656,0.0,0.0,7.76701926952228e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,0.0001051591607392,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17578125,0.0,0.0,0.0004988296423107,288.88671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.3349628957826098e-08,0.0010640019318088,-0.0340130105614662,0.0,0.0,0.0,-0.0114307962357997,60.0,-16.46982765197754,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0004980388330295,288.87451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523645308107e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.435823440551758,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16668701171875,0.0,0.0,9.970335668185726e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,7.754705438856035e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,0.0001049924394465,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0004980388330295,288.87451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7773742675781,264.8500061035156,287.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523645308107e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.435823440551758,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.95438967947848e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0001048245176207,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.0004972422611899,288.8623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953677241966945e-08,0.0010606163414195,-0.0329771488904953,0.0,0.0,0.0,-0.0112345069646835,60.0,-16.401151657104492,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.95438967947848e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1069641113281,0.0,0.0,0.0001048244957928,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,7.742302841506898e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361083984375,0.0,0.0,0.0001048245176207,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510009765625,0.0,0.0,0.0004972422611899,288.8623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953677241966945e-08,0.0010606163414195,-0.0329771488904953,0.0,0.0,0.0,-0.0112345069646835,60.0,-16.401151657104492,-0.0,-7.669842005952887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,9.946480713551864e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.000104741215182,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,7.736151746939868e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.0001047412370098,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0004968472057953,288.8562316894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,287.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855135622658054e-08,0.0010597737273201,-0.0327193364500999,0.0,0.0,0.0,-0.0111856553703546,60.0,-16.383804321289062,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.938739822246134e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,0.0001046596953528,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,7.730130892014131e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,0.0001046597171807,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.138671875,0.0,0.0,0.0004964605323038,288.8501281738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758684775349138e-08,0.0010589490411803,-0.0324669852852821,0.0,0.0,0.0,-0.0111378412693738,60.0,-16.366613388061523,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295166015625,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.000495710177347,288.8379821777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332794189453125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295166015625,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834350585937,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11181640625,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263427734375,0.0,0.0,0.000495710177347,288.8379821777344,294.1499938964844,264.8500061035156,263.4564819335937,264.7813720703125,264.8500061035156,287.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332794189453125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,0.0004950069705955,288.8258361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.300384521484375,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1171569824219,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716857910156,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997009277344,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.114013671875,0.0,0.0,0.0004950069705955,288.8258361816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7826538085937,264.8500061035156,287.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.300384521484375,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0004943460808135,288.813720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.269224166870117,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048278808594,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10797119140625,0.0,0.0,7.697207911405712e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0004943460808135,288.813720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7839050292969,264.8500061035156,287.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.269224166870117,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0004937341436743,288.8016052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239843368530273,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.092529296875,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0482177734375,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07550048828125,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,0.0004937341436743,288.8016052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239843368530273,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863647460937,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894470214844,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001040228962665,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0833435058594,0.0,0.0,0.0004934397293254,288.7955627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,287.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.22559356689453,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,0.0001039628259604,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634460449219,0.0,0.0,0.0001039628477883,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,0.0004931548610329,288.7895202636719,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.211669921875,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,0.0004926057299599,288.7774353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184585571289062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679626464844,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0248107910156,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513916015625,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,0.0004926057299599,288.7774353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184585571289062,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.000492088322062,288.765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.158527374267578,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556945800781,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0131225585937,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586853027344,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0393371582031,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,0.000492088322062,288.765380859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.158527374267578,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001036358662531,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0004916038014926,288.7533264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.133615493774414,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001036358662531,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0004916038014926,288.7533264160156,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.133615493774414,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,0.0004911576979793,288.7413024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.1098690032959,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0312194824219,0.0,0.0,9.832580690272152e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98974609375,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,0.0004911576979793,288.7413024902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7909240722656,264.8500061035156,287.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973057416504e-08,0.0010476388270035,-0.029005704447627,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.1098690032959,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251159667969,0.0,0.0,9.828351176111028e-05,290.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98388671875,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,7.644273136975244e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00927734375,0.0,0.0,0.0001034972738125,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02227783203125,0.0,0.0,0.0004909464041702,288.7352600097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7914733886719,264.8500061035156,287.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.098445892333984,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,9.82436104095541e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9780578613281,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,7.641169213457033e-05,290.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032653808594,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,0.0004907471011392,288.729248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376586347818,0.0,0.0,0.0,-0.010431345552206,60.0,-16.087379455566406,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,9.816915553528816e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004903752123937,288.7172546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.066110610961914,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
