time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068054199219,0.0,0.0,9.816915553528816e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9664001464844,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096435546875,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,0.0004903752123937,288.7172546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.066110610961914,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,0.000490041624289,288.7052307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.046119689941406,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99462890625,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9974060058594,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792785644531,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,0.000490041624289,288.7052307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79412841796875,264.8500061035156,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.0282771158963441,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.046119689941406,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,9.8042881290894e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0004897444159723,288.6932373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.027334213256836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,9.8042881290894e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9851989746094,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797058105469,0.0,0.0,0.0004897444159723,288.6932373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.027334213256836,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0004894845187664,288.6812438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009824752807617,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97027587890625,0.0,0.0,9.79908581939526e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.955322265625,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96759033203125,0.0,0.0,0.0004894845187664,288.6812438964844,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.009824752807617,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,9.796704398468135e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9255676269531,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,7.619658572366461e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9493408203125,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,0.0004893656005151,288.6752624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7966613769531,264.8500061035156,287.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357416391372,0.0,0.0,0.0,-0.0102605177089571,60.0,-16.001441955566406,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580993652344,0.0,0.0,9.794565994525328e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,0.0001031414867611,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,0.0004892587894573,288.66925048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660135179758,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.993477821350098,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0004890648415312,288.65728759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97821044921875,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9486083984375,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.931396484375,0.0,0.0,0.0001031006104312,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9433288574219,0.0,0.0,0.0004890648415312,288.65728759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.027639377862215,0.0,0.0,0.0,-0.010223327204585,60.0,-15.97821044921875,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0004889009869657,288.64532470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963961601257324,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964233398437,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364318847656,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0004889009869657,288.64532470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.799072265625,264.8500061035156,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873077549433674e-08,0.0010428255191072,-0.0275323968380689,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963961601257324,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884765625,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075012207031,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,0.0004887644317932,288.6333312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950629234313965,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884765625,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9242553710937,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075012207031,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91912841796875,0.0,0.0,0.0004887644317932,288.6333312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839022124287112e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950629234313965,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0004886559327133,288.6213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.938289642333984,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095458984375,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0004886559327133,288.6213684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811947781519392e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.938289642333984,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034729003906,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,0.000103004684206,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906005859375,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009704589844,0.0,0.0,0.0004886098904535,288.6153869628906,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423343896865,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.932419776916504,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,9.780780965229496e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614501953125,0.0,0.0,0.0001029963241307,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,7.60727416491136e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949279785156,0.0,0.0,0.0004885701928287,288.6094055175781,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.926758766174316,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,0.0004885079688392,288.59747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91599178314209,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8828430175781,0.0,0.0,0.0004885079688392,288.59747314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91599178314209,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.050000000745058,0.0004884640802629,288.58551025390625,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1778564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905901908874512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.050000000745058,0.0004884640802629,288.58551025390625,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.1778564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905901908874512,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.6412239670753479,0.050000000745058,0.0408188290894031,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.6412239670753479,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139587402344,0.6412239670753479,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106628417969,0.6412239670753479,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.71295166015625,0.6412239670753479,0.050000000745058,0.2038985043764114,287.5081481933594,291.1499938964844,264.8503112792969,263.4566955566406,283.9063415527344,286.67333984375,287.03863525390625,1.0,0.1097031086683273,0.1503838300704956,0.1503838300704956,1.0,1.0,-0.4348854124546051,0.0094730760902166,0.4254123568534851,-0.0663323700428009,0.0,0.0,0.0,10.204465866088867,60.0,-196.01055908203125,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.6376992464065552,0.050000000745058,0.0452134720981121,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119934082031,0.6376992464065552,0.050000000745058,0.0476119667291641,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124206542969,0.6376992464065552,0.050000000745058,0.035166036337614,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.6376992464065552,0.050000000745058,0.0476119667291641,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123596191406,0.6376992464065552,0.050000000745058,0.2258506566286087,286.96710205078125,291.1499938964844,264.8511962890625,263.4573059082031,286.6795654296875,291.0414123535156,286.8921203613281,1.0,0.1210760176181793,0.3007676601409912,0.3007676601409912,1.0,1.0,-0.4817583262920379,0.044874969869852,0.4368833601474762,-0.0365685895085334,0.0,0.0,0.0,12.53194808959961,60.0,-116.54903411865234,-0.0,16.669031143188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.5870798230171204,0.050000000745058,0.0455944798886776,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.5870798230171204,0.050000000745058,0.0480131804943084,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.5870798230171204,0.050000000745058,0.0354623720049858,290.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.5870798230171204,0.050000000745058,0.0480131804943084,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633117675781,0.5870798230171204,0.050000000745058,0.2277538627386093,286.85760498046875,291.1499938964844,264.85369873046875,263.4590148925781,284.23046875,291.1649780273437,286.7955322265625,1.0,0.136494904756546,0.5338830351829529,0.5338830351829529,1.0,1.0,-0.4858213663101196,0.1416032612323761,0.3442181050777435,0.0593942329287529,0.0,0.0,0.0,18.383865356445312,60.0,-433.9605712890625,-0.0,21.72323226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.5749824643135071,0.050000000745058,0.0456581003963947,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.5749824643135071,0.050000000745058,0.0355118550360202,290.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7984924316406,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7836608886719,291.1499938964844,264.85467529296875,263.4596862792969,282.9484558105469,291.16180419921875,286.6304931640625,1.0,0.1405555307865142,0.6015353202819824,0.6015353202819824,1.0,1.0,-0.4864992499351501,0.1623670905828476,0.3241321444511413,0.0800124630331993,0.0,0.0,0.0,20.07529067993164,60.0,-766.540283203125,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.5524856448173523,0.050000000745058,0.0457951687276363,290.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.5524856448173523,0.050000000745058,0.0356184653937816,290.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3900451660156,0.5524856448173523,0.050000000745058,0.2287563532590866,286.34088134765625,291.1499938964844,264.85723876953125,263.4614562988281,281.3704833984375,291.154052734375,286.0311279296875,1.0,0.148948386311531,0.751919150352478,0.751919150352478,1.0,1.0,-0.4879597723484039,0.1851397901773452,0.3028199672698974,0.1025174707174301,0.0,0.0,0.0,23.742897033691406,60.0,-1332.6810302734375,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,306.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.922493664166248e-21,-7.51834717727747e-21,2.5958533111628318e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4712829589844,297.1499938964844,293.1499938964844,0.0010746135376393,-97.61719512939452,287.2350158691406,0.5351332426071167,0.050000000745058,0.0459260381758213,290.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208740234375,0.5351332426071167,0.050000000745058,0.0483623296022415,290.27252197265625,297.1499938964844,293.1499938964844,0.0009353838395327,-66.08751678466797,286.97918701171875,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2632751464844,297.1499938964844,293.1499938964844,0.001146046211943,-109.62872314453124,287.3230895996094,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1459655761719,297.1499938964844,293.1499938964844,0.0007581834797747,-344.0343933105469,286.8029479980469,0.5351332426071167,0.050000000745058,0.2294100672006607,285.86688232421875,291.1499938964844,264.8603210449219,263.4635925292969,281.03076171875,291.1471862792969,286.0059814453125,1.0,0.1565066874027252,0.8009825944900513,0.8009825944900513,1.0,1.0,-0.4893542826175689,0.1889666616916656,0.3003876209259033,0.1061220541596412,0.0,0.0,1.0,27.244775772094727,60.0,872.3260498046875,-6622.6318359375,29.337596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66070556640625,308.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,7504.07275390625,18000.0,0.0,0.0,0.0117591088637709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601474404335022,0.4601493179798126,-1.858687483036192e-06,0.0,1.1934000212932006e-05,0.0,0.0,11.375078201293944,0.0,0.0,0.0,0.2810106873512268,4.0,0.0,1.0
713220,290.49267578125,297.1499938964844,293.1499938964844,0.0021000197157263,-177.62142944335938,290.76739501953125,0.51151043176651,0.050000000745058,0.0461646504700183,290.4847412109375,297.1499938964844,293.1499938964844,0.001949128578417,-173.60992431640625,290.5252990722656,0.51151043176651,0.050000000745058,0.0486136004328727,290.2926330566406,297.1499938964844,293.1499938964844,0.0020585192833095,-135.42137145996094,290.6793518066406,0.51151043176651,0.050000000745058,0.0359058380126953,290.2774963378906,297.1499938964844,293.1499938964844,0.0022675602231174,-201.95265197753903,290.9997863769531,0.51151043176651,0.050000000745058,0.0486136004328727,291.1576843261719,297.1499938964844,293.1499938964844,0.0015707507263869,-663.6768188476562,290.00567626953125,0.51151043176651,0.050000000745058,0.2306019812822342,287.87042236328125,291.1499938964844,264.8680114746094,263.4688720703125,280.85064697265625,291.1545715332031,288.3466796875,1.0,0.1693343222141266,0.8991093635559082,0.8991093635559082,1.0,1.0,-0.4918968975543976,0.1931027919054031,0.2987941205501556,0.1098292022943496,0.0,0.0,1.0,33.62910079956055,60.0,2341.06201171875,-6968.283203125,34.90000534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2245483398437,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,13288.076171875,18000.0,0.0,0.0,0.0472325794398784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258840680122375,0.9258911609649658,-7.080056093400344e-06,0.0,4.793506377609447e-05,0.0,0.0,88.25472259521484,0.0,0.0,0.0,0.5144170522689819,4.0,0.0,1.0
713280,290.49267578125,297.1499938964844,293.1499938964844,0.0021000197157263,-177.62142944335938,290.76739501953125,0.51151043176651,0.050000000745058,0.0461646504700183,290.4847412109375,297.1499938964844,293.1499938964844,0.001949128578417,-173.60992431640625,290.5252990722656,0.51151043176651,0.050000000745058,0.0486136004328727,290.2926330566406,297.1499938964844,293.1499938964844,0.0020585192833095,-135.42137145996094,290.6793518066406,0.51151043176651,0.050000000745058,0.0359058380126953,290.2774963378906,297.1499938964844,293.1499938964844,0.0022675602231174,-201.95265197753903,290.9997863769531,0.51151043176651,0.050000000745058,0.0486136004328727,291.1576843261719,297.1499938964844,293.1499938964844,0.0015707507263869,-663.6768188476562,290.00567626953125,0.51151043176651,0.050000000745058,0.2306019812822342,287.87042236328125,291.1499938964844,264.8680114746094,263.4688720703125,280.85064697265625,291.1545715332031,288.3466796875,1.0,0.1693343222141266,0.8991093635559082,0.8991093635559082,1.0,1.0,-0.4918968975543976,0.1931027919054031,0.2987941205501556,0.1098292022943496,0.0,0.0,1.0,33.62910079956055,60.0,2341.06201171875,-6968.283203125,34.90000534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2245483398437,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,13288.076171875,18000.0,0.0,0.0,0.0472325794398784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9258840680122375,0.9258911609649658,-7.080056093400344e-06,0.0,4.793506377609447e-05,0.0,0.0,88.25472259521484,0.0,0.0,0.0,0.5144170522689819,4.0,0.0,1.0
713340,290.5390014648437,297.1499938964844,293.1499938964844,0.0029087432194501,-234.83230590820312,293.2900085449219,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5169982910156,297.1499938964844,293.1499938964844,0.002803198993206,-238.381088256836,293.1268005371094,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3333740234375,297.1499938964844,293.1499938964844,0.002960059326142,-185.8412322998047,293.3427734375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3136901855469,297.1499938964844,293.1499938964844,0.0031732749193906,-269.5207824707031,293.6478576660156,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1902160644531,297.1499938964844,293.1499938964844,0.0021875104866921,-883.0538940429688,292.2900390625,0.4969706237316131,0.050000000745058,0.2316198796033859,289.3117370605469,291.1499938964844,264.8775939941406,263.4754638671875,280.7875366210937,291.1852722167969,289.579833984375,1.0,0.1794992685317993,0.99723619222641,0.99723619222641,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.1117494106292724,0.0,0.0,1.0,39.08073806762695,60.0,1847.08984375,-6735.76806640625,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.582763671875,306.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,16350.587890625,19080.0,0.0,0.0,0.0828951299190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836083889007568,1.0836180448532104,-9.697291716292966e-06,0.0,8.41280198073946e-05,0.0,0.0,141.47219848632812,0.0,0.0,0.0,0.6095346808433533,4.0,0.0,1.0
713400,290.5390014648437,297.1499938964844,293.1499938964844,0.0029087432194501,-234.83230590820312,293.2900085449219,0.4969706237316131,0.050000000745058,0.0463684238493442,290.5169982910156,297.1499938964844,293.1499938964844,0.002803198993206,-238.381088256836,293.1268005371094,0.4969706237316131,0.050000000745058,0.0488281846046447,290.3333740234375,297.1499938964844,293.1499938964844,0.002960059326142,-185.8412322998047,293.3427734375,0.4969706237316131,0.050000000745058,0.0360643304884433,290.3136901855469,297.1499938964844,293.1499938964844,0.0031732749193906,-269.5207824707031,293.6478576660156,0.4969706237316131,0.050000000745058,0.0488281846046447,291.1902160644531,297.1499938964844,293.1499938964844,0.0021875104866921,-883.0538940429688,292.2900390625,0.4969706237316131,0.050000000745058,0.2316198796033859,289.3117370605469,291.1499938964844,264.8775939941406,263.4754638671875,280.7875366210937,291.1852722167969,289.579833984375,1.0,0.1794992685317993,0.99723619222641,0.99723619222641,1.0,1.0,-0.4940683543682098,0.195428118109703,0.2986402213573456,0.1117494106292724,0.0,0.0,1.0,39.08073806762695,60.0,1847.08984375,-6735.76806640625,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.582763671875,306.0945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,16350.587890625,19080.0,0.0,0.0,0.0828951299190521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836083889007568,1.0836180448532104,-9.697291716292966e-06,0.0,8.41280198073946e-05,0.0,0.0,141.47219848632812,0.0,0.0,0.0,0.6095346808433533,4.0,0.0,1.0
713460,290.5910339355469,297.1499938964844,293.1499938964844,0.0036269999109208,-282.2727966308594,295.1231689453125,0.4871205687522888,0.050000000745058,0.046537160873413,290.5533142089844,297.1499938964844,293.1499938964844,0.003567976411432,-292.54449462890625,295.0325927734375,0.4871205687522888,0.050000000745058,0.0490058697760105,290.380615234375,297.1499938964844,293.1499938964844,0.0037635588087141,-227.54136657714844,295.2895812988281,0.4871205687522888,0.050000000745058,0.0361955687403678,290.3571472167969,297.1499938964844,293.1499938964844,0.0039883516728878,-325.7118225097656,295.5879211425781,0.4871205687522888,0.050000000745058,0.0490058697760105,291.22955322265625,297.1499938964844,293.1499938964844,0.0027252514846622,-1063.8990478515625,293.9209899902344,0.4871205687522888,0.050000000745058,0.2324627488851547,290.2708435058594,291.1499938964844,264.88897705078125,263.4832763671875,280.8050231933594,291.2240600585937,290.478515625,1.0,0.1874650120735168,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589094400405,0.0,0.0,1.0,43.594329833984375,48.0,1370.4891357421875,-6580.95654296875,43.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6705627441406,305.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18318.15625,19080.0,0.0,0.0,0.116340272128582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737760305404663,1.1737874746322632,-1.1378270755812991e-05,0.0,0.0001180705876322,0.0,0.0,179.8085479736328,0.0,0.0,0.0,0.6421189904212952,4.0,0.0,1.0
713520,290.5910339355469,297.1499938964844,293.1499938964844,0.0036269999109208,-282.2727966308594,295.1231689453125,0.4871205687522888,0.050000000745058,0.046537160873413,290.5533142089844,297.1499938964844,293.1499938964844,0.003567976411432,-292.54449462890625,295.0325927734375,0.4871205687522888,0.050000000745058,0.0490058697760105,290.380615234375,297.1499938964844,293.1499938964844,0.0037635588087141,-227.54136657714844,295.2895812988281,0.4871205687522888,0.050000000745058,0.0361955687403678,290.3571472167969,297.1499938964844,293.1499938964844,0.0039883516728878,-325.7118225097656,295.5879211425781,0.4871205687522888,0.050000000745058,0.0490058697760105,291.22955322265625,297.1499938964844,293.1499938964844,0.0027252514846622,-1063.8990478515625,293.9209899902344,0.4871205687522888,0.050000000745058,0.2324627488851547,290.2708435058594,291.1499938964844,264.88897705078125,263.4832763671875,280.8050231933594,291.2240600585937,290.478515625,1.0,0.1874650120735168,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958664178848266,0.1962171196937561,0.2996492981910705,0.1121589094400405,0.0,0.0,1.0,43.594329833984375,48.0,1370.4891357421875,-6580.95654296875,43.69597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6705627441406,305.32958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18318.15625,19080.0,0.0,0.0,0.116340272128582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1737760305404663,1.1737874746322632,-1.1378270755812991e-05,0.0,0.0001180705876322,0.0,0.0,179.8085479736328,0.0,0.0,0.0,0.6421189904212952,4.0,0.0,1.0
