time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713580,290.6429138183594,297.1499938964844,293.1499938964844,0.0042615705169737,-320.5487060546875,296.58953857421875,0.4848137497901916,0.050000000745058,0.0465793535113334,290.5896301269531,297.1499938964844,293.1499938964844,0.0042509199120104,-336.76031494140625,296.56573486328125,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4295959472656,297.1499938964844,293.1499938964844,0.0044792876578867,-261.1809387207031,296.84722900390625,0.4848137497901916,0.050000000745058,0.036228384822607,290.40142822265625,297.1499938964844,293.1499938964844,0.0047251903451979,-371.4137268066406,297.1465759277344,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2702941894531,297.1499938964844,293.1499938964844,0.0031839737202972,-1208.0701904296875,295.2168884277344,0.4848137497901916,0.050000000745058,0.2326735109090805,291.0313720703125,291.1499938964844,264.9019470214844,263.4921875,280.8321228027344,291.2648010253906,291.1985778808594,1.0,0.1889126002788543,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.721866607666016,36.0,1029.6265869140625,-6522.43408203125,44.699974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.387939453125,305.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18841.328125,19080.0,0.0,0.0,0.1458370685577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196608543395996,1.1966203451156616,-1.182523828902049e-05,0.0,0.0001480060891481,0.0,0.0,190.5070037841797,0.0,0.0,0.0,0.6536657810211182,4.0,0.0,1.0
713640,290.6429138183594,297.1499938964844,293.1499938964844,0.0042615705169737,-320.5487060546875,296.58953857421875,0.4848137497901916,0.050000000745058,0.0465793535113334,290.5896301269531,297.1499938964844,293.1499938964844,0.0042509199120104,-336.76031494140625,296.56573486328125,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4295959472656,297.1499938964844,293.1499938964844,0.0044792876578867,-261.1809387207031,296.84722900390625,0.4848137497901916,0.050000000745058,0.036228384822607,290.40142822265625,297.1499938964844,293.1499938964844,0.0047251903451979,-371.4137268066406,297.1465759277344,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2702941894531,297.1499938964844,293.1499938964844,0.0031839737202972,-1208.0701904296875,295.2168884277344,0.4848137497901916,0.050000000745058,0.2326735109090805,291.0313720703125,291.1499938964844,264.9019470214844,263.4921875,280.8321228027344,291.2648010253906,291.1985778808594,1.0,0.1889126002788543,0.9979423880577089,0.9979423880577089,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.721866607666016,36.0,1029.6265869140625,-6522.43408203125,44.699974060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.387939453125,305.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18841.328125,19080.0,0.0,0.0,0.1458370685577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196608543395996,1.1966203451156616,-1.182523828902049e-05,0.0,0.0001480060891481,0.0,0.0,190.5070037841797,0.0,0.0,0.0,0.6536657810211182,4.0,0.0,1.0
713700,290.6679077148437,297.1499938964844,293.1499938964844,0.0045569310896098,-337.1498718261719,297.2234191894531,0.4860307872295379,0.050000000745058,0.0465570129454135,290.607177734375,297.1499938964844,293.1499938964844,0.0045712892897427,-356.0653076171875,297.2309875488281,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4540405273437,297.1499938964844,293.1499938964844,0.0048140585422515,-275.7081298828125,297.5196533203125,0.4860307872295379,0.050000000745058,0.036211010068655,290.4228820800781,297.1499938964844,293.1499938964844,0.0050746169872581,-391.333984375,297.82281494140625,0.4860307872295379,0.050000000745058,0.0490267761051654,291.29034423828125,297.1499938964844,293.1499938964844,0.0033909608609974,-1270.0369873046875,295.7741394042969,0.4860307872295379,0.050000000745058,0.2325619161128997,291.3570861816406,291.1499938964844,264.9090270996094,263.4970397949219,280.845703125,291.284912109375,291.510009765625,1.0,0.1877219676971435,0.9981189370155334,0.9981189370155334,1.0,1.0,-0.4960783421993255,0.1963745951652526,0.2997037172317505,0.1120720505714416,0.0,0.0,0.9552013278007508,44.123268127441406,36.0,909.4681396484376,-6529.08203125,44.16682815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4424133300781,305.13482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19166.09375,20160.0,0.0,0.0,0.1587813049554824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1929131746292114,1.1929250955581665,-1.1845064364024438e-05,0.0,0.0001611428451724,0.0,0.0,189.7504272460937,0.0,0.0,0.0,0.666436493396759,4.0,0.0,1.0
713760,290.6918640136719,297.1499938964844,293.1499938964844,0.0048399516381323,-352.2721252441406,297.8070373535156,0.4885523617267608,0.050000000745058,0.0465113520622253,290.6241455078125,297.1499938964844,293.1499938964844,0.0048797498457133,-373.70794677734375,297.8442077636719,0.4885523617267608,0.050000000745058,0.0489786937832832,290.477783203125,297.1499938964844,293.1499938964844,0.0051369308494031,-288.94659423828125,298.1383056640625,0.4885523617267608,0.050000000745058,0.0361754968762397,290.443603515625,297.1499938964844,293.1499938964844,0.005413738079369,-409.5310363769531,298.4461975097656,0.4885523617267608,0.050000000745058,0.0489786937832832,291.30987548828125,297.1499938964844,293.1499938964844,0.0035847460385411,-1326.0606689453125,296.28546142578125,0.4885523617267608,0.050000000745058,0.2323338389396667,291.6563415527344,291.1499938964844,264.9164733886719,263.5021667480469,280.8591003417969,291.3045959472656,291.7984924316406,1.0,0.185444563627243,0.998343288898468,0.998343288898468,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834316730499,0.1118952333927154,0.0,0.0,0.8913946151733398,42.90074920654297,25.0,819.4689331054688,-6560.421875,43.079471588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6045227050781,305.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,20478.759765625,20160.0,0.0,0.0,0.1704295873641967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188957452774048,1.1889694929122925,-1.2084706213499883e-05,0.0,0.0001729643699945,0.0,0.0,191.2969207763672,0.0,0.0,0.0,0.6518739461898804,4.0,0.0,1.0
713820,290.7362976074219,297.1499938964844,293.1499938964844,0.0053804693743586,-379.1015930175781,298.8529968261719,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6560974121094,297.1499938964844,293.1499938964844,0.0054727662354707,-405.0971984863281,298.94439697265625,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5223693847656,297.1499938964844,293.1499938964844,0.0057598506100475,-312.43389892578125,299.2467346191406,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4824523925781,297.1499938964844,293.1499938964844,0.0060737645253539,-441.9098205566406,299.5651550292969,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3469543457031,297.1499938964844,293.1499938964844,0.0039418437518179,-1424.3890380859375,297.1976318359375,0.4968236088752746,0.050000000745058,0.2316315919160843,292.1910705566406,291.1499938964844,264.9323425292969,263.5130615234375,280.88494873046875,291.342041015625,292.3105773925781,1.0,0.1784835159778595,0.998792052268982,0.998792052268982,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.7159314155578613,39.13737869262695,25.0,664.3533325195312,-6550.828125,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2035522460937,305.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22837.833984375,20160.0,0.0,0.0,0.1895361095666885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916974306106568,0.991707444190979,-1.0006092452385928e-05,0.0,0.0001923550589708,0.0,0.0,125.376708984375,0.0,0.0,0.0,0.5600630640983582,4.0,0.0,1.0
713880,290.7362976074219,297.1499938964844,293.1499938964844,0.0053804693743586,-379.1015930175781,298.8529968261719,0.4968236088752746,0.050000000745058,0.0463707707822322,290.6560974121094,297.1499938964844,293.1499938964844,0.0054727662354707,-405.0971984863281,298.94439697265625,0.4968236088752746,0.050000000745058,0.0488306544721126,290.5223693847656,297.1499938964844,293.1499938964844,0.0057598506100475,-312.43389892578125,299.2467346191406,0.4968236088752746,0.050000000745058,0.0360661558806896,290.4824523925781,297.1499938964844,293.1499938964844,0.0060737645253539,-441.9098205566406,299.5651550292969,0.4968236088752746,0.050000000745058,0.0488306544721126,291.3469543457031,297.1499938964844,293.1499938964844,0.0039418437518179,-1424.3890380859375,297.1976318359375,0.4968236088752746,0.050000000745058,0.2316315919160843,292.1910705566406,291.1499938964844,264.9323425292969,263.5130615234375,280.88494873046875,291.342041015625,292.3105773925781,1.0,0.1784835159778595,0.998792052268982,0.998792052268982,1.0,1.0,-0.4940939545631408,0.1956711262464523,0.2984228432178497,0.111399307847023,0.0,0.0,0.7159314155578613,39.13737869262695,25.0,664.3533325195312,-6550.828125,39.74509811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2035522460937,305.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22837.833984375,20160.0,0.0,0.0,0.1895361095666885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916974306106568,0.991707444190979,-1.0006092452385928e-05,0.0,0.0001923550589708,0.0,0.0,125.376708984375,0.0,0.0,0.0,0.5600630640983582,4.0,0.0,1.0
713940,290.776123046875,297.1499938964844,293.1499938964844,0.0059296861290931,-405.2060852050781,299.75225830078125,0.504328191280365,0.050000000745058,0.0462585240602493,290.6854248046875,297.1499938964844,293.1499938964844,0.0060785696841776,-435.4294738769531,299.89276123046875,0.504328191280365,0.050000000745058,0.0487124547362327,290.5628356933594,297.1499938964844,293.1499938964844,0.0064006042666733,-335.14532470703125,300.20269775390625,0.504328191280365,0.050000000745058,0.0359788537025451,290.51763916015625,297.1499938964844,293.1499938964844,0.0067617120221257,-473.4276428222656,300.5341796875,0.504328191280365,0.050000000745058,0.0487124547362327,291.38092041015625,297.1499938964844,293.1499938964844,0.004287295974791,-1518.967529296875,297.9660339355469,0.504328191280365,0.050000000745058,0.2310709208250045,292.6030578613281,291.1499938964844,264.949462890625,263.5248107910156,280.9089660644531,291.37646484375,292.6756896972656,1.0,0.1731002926826477,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4927913248538971,36.13198471069336,25.0,411.3580932617188,-6179.2451171875,37.09636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1261291503906,305.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24246.5078125,19080.0,0.0,0.0,0.2023576498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593779683113098,0.5593842267990112,-6.252731509448495e-06,0.0,0.0002053672797046,0.0,0.0,38.06239318847656,0.0,0.0,0.0,0.3713680803775787,4.0,0.0,1.0
714000,290.776123046875,297.1499938964844,293.1499938964844,0.0059296861290931,-405.2060852050781,299.75225830078125,0.504328191280365,0.050000000745058,0.0462585240602493,290.6854248046875,297.1499938964844,293.1499938964844,0.0060785696841776,-435.4294738769531,299.89276123046875,0.504328191280365,0.050000000745058,0.0487124547362327,290.5628356933594,297.1499938964844,293.1499938964844,0.0064006042666733,-335.14532470703125,300.20269775390625,0.504328191280365,0.050000000745058,0.0359788537025451,290.51763916015625,297.1499938964844,293.1499938964844,0.0067617120221257,-473.4276428222656,300.5341796875,0.504328191280365,0.050000000745058,0.0487124547362327,291.38092041015625,297.1499938964844,293.1499938964844,0.004287295974791,-1518.967529296875,297.9660339355469,0.504328191280365,0.050000000745058,0.2310709208250045,292.6030578613281,291.1499938964844,264.949462890625,263.5248107910156,280.9089660644531,291.37646484375,292.6756896972656,1.0,0.1731002926826477,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977787494659,0.1952627599239349,0.297635018825531,0.110961765050888,0.0,0.0,0.4927913248538971,36.13198471069336,25.0,411.3580932617188,-6179.2451171875,37.09636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1261291503906,305.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,24246.5078125,19080.0,0.0,0.0,0.2023576498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593779683113098,0.5593842267990112,-6.252731509448495e-06,0.0,0.0002053672797046,0.0,0.0,38.06239318847656,0.0,0.0,0.0,0.3713680803775787,4.0,0.0,1.0
714060,290.8111267089844,297.1499938964844,293.1499938964844,0.006606122944504,-440.7008972167969,300.4823913574219,0.5107659697532654,0.050000000745058,0.0461738184094429,290.7119140625,297.1499938964844,293.1499938964844,0.0068232645280659,-475.6687622070313,300.6713256835937,0.5107659697532654,0.050000000745058,0.048623252660036,290.5992736816406,297.1499938964844,293.1499938964844,0.0071974429301917,-365.5064392089844,300.9947509765625,0.5107659697532654,0.050000000745058,0.0359129682183265,290.5490417480469,297.1499938964844,293.1499938964844,0.0076313954778015,-515.939697265625,301.348388671875,0.5107659697532654,0.050000000745058,0.048623252660036,291.4112243652344,297.1499938964844,293.1499938964844,0.0046905190683901,-1647.3597412109375,298.5287780761719,0.5107659697532654,0.050000000745058,0.2306477725505828,292.7059020996094,291.1499938964844,264.9676818847656,263.5373229980469,280.9308166503906,291.40728759765625,292.6580505371094,1.0,0.1688000261783599,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2732384800910949,33.863182067871094,25.0,-186.74786376953125,-5048.84130859375,35.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3988342285156,304.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21117.912109375,19080.0,0.0,0.0,0.2073048502206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229891717433929,0.2229931950569152,-4.024107511213515e-06,0.0,0.0002103880688082,0.0,0.0,8.536569595336914,0.0,0.0,0.0,0.2750670313835144,4.0,0.0,1.0
714120,290.8111267089844,297.1499938964844,293.1499938964844,0.006606122944504,-440.7008972167969,300.4823913574219,0.5107659697532654,0.050000000745058,0.0461738184094429,290.7119140625,297.1499938964844,293.1499938964844,0.0068232645280659,-475.6687622070313,300.6713256835937,0.5107659697532654,0.050000000745058,0.048623252660036,290.5992736816406,297.1499938964844,293.1499938964844,0.0071974429301917,-365.5064392089844,300.9947509765625,0.5107659697532654,0.050000000745058,0.0359129682183265,290.5490417480469,297.1499938964844,293.1499938964844,0.0076313954778015,-515.939697265625,301.348388671875,0.5107659697532654,0.050000000745058,0.048623252660036,291.4112243652344,297.1499938964844,293.1499938964844,0.0046905190683901,-1647.3597412109375,298.5287780761719,0.5107659697532654,0.050000000745058,0.2306477725505828,292.7059020996094,291.1499938964844,264.9676818847656,263.5373229980469,280.9308166503906,291.40728759765625,292.6580505371094,1.0,0.1688000261783599,0.9995445013046264,0.9995445013046264,0.9998308420181274,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.2732384800910949,33.863182067871094,25.0,-186.74786376953125,-5048.84130859375,35.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3988342285156,304.2100524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21117.912109375,19080.0,0.0,0.0,0.2073048502206802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229891717433929,0.2229931950569152,-4.024107511213515e-06,0.0,0.0002103880688082,0.0,0.0,8.536569595336914,0.0,0.0,0.0,0.2750670313835144,4.0,0.0,1.0
714180,290.8407897949219,297.1499938964844,293.1499938964844,0.0075949309393763,-497.303955078125,301.0521240234375,0.516372561454773,0.050000000745058,0.0461077131330966,290.73516845703125,297.1499938964844,293.1499938964844,0.0079109631478786,-538.5943603515625,301.2965393066406,0.516372561454773,0.050000000745058,0.048553641885519,290.63134765625,297.1499938964844,293.1499938964844,0.0083787720650434,-413.2441711425781,301.6473999023437,0.516372561454773,0.050000000745058,0.0358615517616272,290.576416015625,297.1499938964844,293.1499938964844,0.0089448513463139,-583.0474243164062,302.0409851074219,0.516372561454773,0.050000000745058,0.048553641885519,291.4368896484375,297.1499938964844,293.1499938964844,0.0052471891976892,-1854.63330078125,298.8394470214844,0.516372561454773,0.050000000745058,0.2303175628185272,292.2860412597656,291.1499938964844,264.98687744140625,263.5505065917969,280.949951171875,291.43359375,292.12628173828125,1.0,0.165358081459999,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.1444013714790344,32.091922760009766,25.0,-803.1484985351562,-4129.42626953125,33.55548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00390625,302.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,19641.44140625,19080.0,0.0,0.0,0.2031431645154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158143281936645,0.1158178001642227,-3.4759789286908926e-06,0.0,0.0002061644918285,0.0,0.0,3.707963943481445,0.0,0.0,0.0,0.2469414323568344,4.0,0.0,1.0
714240,290.8407897949219,297.1499938964844,293.1499938964844,0.0075949309393763,-497.303955078125,301.0521240234375,0.516372561454773,0.050000000745058,0.0461077131330966,290.73516845703125,297.1499938964844,293.1499938964844,0.0079109631478786,-538.5943603515625,301.2965393066406,0.516372561454773,0.050000000745058,0.048553641885519,290.63134765625,297.1499938964844,293.1499938964844,0.0083787720650434,-413.2441711425781,301.6473999023437,0.516372561454773,0.050000000745058,0.0358615517616272,290.576416015625,297.1499938964844,293.1499938964844,0.0089448513463139,-583.0474243164062,302.0409851074219,0.516372561454773,0.050000000745058,0.048553641885519,291.4368896484375,297.1499938964844,293.1499938964844,0.0052471891976892,-1854.63330078125,298.8394470214844,0.516372561454773,0.050000000745058,0.2303175628185272,292.2860412597656,291.1499938964844,264.98687744140625,263.5505065917969,280.949951171875,291.43359375,292.12628173828125,1.0,0.165358081459999,0.9998481869697572,0.9998481869697572,0.9996617436408995,1.0,-0.4912906289100647,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.1444013714790344,32.091922760009766,25.0,-803.1484985351562,-4129.42626953125,33.55548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00390625,302.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,19641.44140625,19080.0,0.0,0.0,0.2031431645154953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158143281936645,0.1158178001642227,-3.4759789286908926e-06,0.0,0.0002061644918285,0.0,0.0,3.707963943481445,0.0,0.0,0.0,0.2469414323568344,4.0,0.0,1.0
714300,290.85382080078125,297.1499938964844,293.1499938964844,0.0082055497914552,-530.7096557617188,301.3245544433594,0.5188809633255005,0.050000000745058,0.0460801683366298,290.74566650390625,297.1499938964844,293.1499938964844,0.0085882944986224,-575.581298828125,301.5995483398437,0.5188809633255005,0.050000000745058,0.0485246367752552,290.6459045410156,297.1499938964844,293.1499938964844,0.0091227302327752,-441.305419921875,301.9675598144531,0.5188809633255005,0.050000000745058,0.035840131342411,290.5887451171875,297.1499938964844,293.1499938964844,0.0097854305058717,-622.5211181640625,302.3860778808594,0.5188809633255005,0.050000000745058,0.0485246367752552,291.4480285644531,297.1499938964844,293.1499938964844,0.005572551395744,-1977.8912353515625,298.9562683105469,0.5188809633255005,0.050000000745058,0.2301799952983856,291.96075439453125,291.1499938964844,264.996826171875,263.55731201171875,280.9584655761719,291.44500732421875,291.79833984375,1.0,0.1639002412557602,1.0,1.0,0.9995771646499634,1.0,-0.4909971356391907,0.1947047263383865,0.2962924242019653,0.1100930124521255,0.0,0.0,0.1228168383240699,31.35369873046875,25.0,-899.1710815429688,-4022.663818359375,32.91093063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89617919921875,302.5871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,19350.359375,18000.0,0.0,0.0,0.197626456618309,0.0,0.0,0.0,0.0,1.0,0.0002770433493424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999688357114791,0.1001223400235176,-0.0001535056217107,0.0,0.0002005657297559,0.0,0.0,3.111524820327759,0.0,0.0,0.0,0.2276235967874527,4.0,0.0,1.0
714360,290.8660583496094,297.1499938964844,293.1499938964844,0.0088645229116082,-563.9291381835938,301.6156311035156,0.521202802658081,0.050000000745058,0.0460556931793689,290.7556457519531,297.1499938964844,293.1499938964844,0.0093266544863581,-612.3789672851562,301.92169189453125,0.521202802658081,0.050000000745058,0.0484988614916801,290.6597595214844,297.1499938964844,293.1499938964844,0.0099399834871292,-469.1846618652344,302.3064270019531,0.521202802658081,0.050000000745058,0.0358210951089859,290.6004333496094,297.1499938964844,293.1499938964844,0.0107208546251058,-661.7499389648438,302.7504272460937,0.521202802658081,0.050000000745058,0.0484988614916801,291.4583740234375,297.1499938964844,293.1499938964844,0.0059076682664453,-2100.775146484375,299.0904846191406,0.521202802658081,0.050000000745058,0.2300577163696289,291.649658203125,291.1499938964844,265.0069580078125,263.5642395019531,280.96649169921875,291.45556640625,291.5049133300781,1.0,0.1625922322273254,1.0,1.0,0.9993425607681274,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.1207997426390647,30.69742202758789,25.0,-881.4778442382812,-4013.6484375,32.338558197021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,302.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18258.787109375,18000.0,0.0,0.0,0.19008369743824,0.0,0.0,0.0,0.0,1.0,0.0013120446819812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918216183781623,0.0942974984645843,-0.0024758796207606,0.0,0.0001929107820615,0.0,0.0,2.7053022384643555,0.0,0.0,0.0,0.2330590188503265,4.0,0.0,1.0
714420,290.88916015625,297.1499938964844,293.1499938964844,0.0102933747693896,-625.3389282226562,302.2622985839844,0.5253209471702576,0.050000000745058,0.046014480292797,290.7747497558594,297.1499938964844,293.1499938964844,0.0109586669132113,-680.5906982421875,302.6296081542969,0.5253209471702576,0.050000000745058,0.0484554655849933,290.68621826171875,297.1499938964844,293.1499938964844,0.0117679601535201,-520.724853515625,303.0428466796875,0.5253209471702576,0.050000000745058,0.0357890427112579,290.6224060058594,297.1499938964844,293.1499938964844,0.0128609789535403,-734.362548828125,303.5362243652344,0.5253209471702576,0.050000000745058,0.0484554655849933,291.47772216796875,297.1499938964844,293.1499938964844,0.0065788025967776,-2328.017822265625,299.4425048828125,0.5253209471702576,0.050000000745058,0.2298518568277359,291.1698608398437,291.1499938964844,265.0277099609375,263.5784912109375,280.9815979003906,291.47509765625,291.08477783203125,1.0,0.1603625863790512,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1527706682682037,29.592004776000977,25.0,-605.26025390625,-4336.41845703125,31.37583541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668334960937,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1702638119459152,0.0,0.0,0.0,0.0,1.0,0.0012597166933119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987826734781265,0.1010377928614616,-0.0022551161237061,0.0,0.0001727961353026,0.0,0.0,2.8602092266082764,0.0,0.0,0.0,0.2324525862932205,4.0,0.0,1.0
714480,290.88916015625,297.1499938964844,293.1499938964844,0.0102933747693896,-625.3389282226562,302.2622985839844,0.5253209471702576,0.050000000745058,0.046014480292797,290.7747497558594,297.1499938964844,293.1499938964844,0.0109586669132113,-680.5906982421875,302.6296081542969,0.5253209471702576,0.050000000745058,0.0484554655849933,290.68621826171875,297.1499938964844,293.1499938964844,0.0117679601535201,-520.724853515625,303.0428466796875,0.5253209471702576,0.050000000745058,0.0357890427112579,290.6224060058594,297.1499938964844,293.1499938964844,0.0128609789535403,-734.362548828125,303.5362243652344,0.5253209471702576,0.050000000745058,0.0484554655849933,291.47772216796875,297.1499938964844,293.1499938964844,0.0065788025967776,-2328.017822265625,299.4425048828125,0.5253209471702576,0.050000000745058,0.2298518568277359,291.1698608398437,291.1499938964844,265.0277099609375,263.5784912109375,280.9815979003906,291.47509765625,291.08477783203125,1.0,0.1603625863790512,1.0,1.0,0.9988732933998108,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1527706682682037,29.592004776000977,25.0,-605.26025390625,-4336.41845703125,31.37583541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5668334960937,304.00341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1702638119459152,0.0,0.0,0.0,0.0,1.0,0.0012597166933119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987826734781265,0.1010377928614616,-0.0022551161237061,0.0,0.0001727961353026,0.0,0.0,2.8602092266082764,0.0,0.0,0.0,0.2324525862932205,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0118190376088023,-675.6898803710938,302.97271728515625,0.5300301909446716,0.050000000745058,0.0459704548120498,290.79376220703125,297.1499938964844,293.1499938964844,0.0127525348216295,-736.8404541015625,303.3969116210937,0.5300301909446716,0.050000000745058,0.0484091006219387,290.7125549316406,297.1499938964844,293.1499938964844,0.0138027667999267,-562.9412841796875,303.8283996582031,0.5300301909446716,0.050000000745058,0.0357547961175441,290.64410400390625,297.1499938964844,293.1499938964844,0.0173876155167818,-859.6636352539062,304.1141967773437,0.5542582869529724,0.0678517520427703,0.0539451800286769,291.4966735839844,297.1499938964844,293.1499938964844,0.0072181611321866,-2513.6005859375,299.9046630859375,0.5300301909446716,0.050000000745058,0.2296319305896759,290.9421081542969,291.1499938964844,265.049072265625,263.5931091308594,280.9937438964844,291.4940490722656,290.9185485839844,1.0,0.1586312502622604,1.0,1.0,0.9984040856361388,1.0,-0.4964640736579895,0.1971926391124725,0.2992714345455169,0.1108736991882324,0.0,0.0,0.1984375268220901,28.467039108276367,28.0,-236.53512573242188,-4814.66650390625,30.99248313903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8541259765625,305.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.484375,18000.0,0.0,0.0,0.14895661175251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172840222716331,0.1172871142625808,-3.09258120978484e-06,0.0,0.000151172032929,0.0,0.0,3.348763942718506,0.0,0.0,0.0,0.2348602563142776,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0118190376088023,-675.6898803710938,302.97271728515625,0.5300301909446716,0.050000000745058,0.0459704548120498,290.79376220703125,297.1499938964844,293.1499938964844,0.0127525348216295,-736.8404541015625,303.3969116210937,0.5300301909446716,0.050000000745058,0.0484091006219387,290.7125549316406,297.1499938964844,293.1499938964844,0.0138027667999267,-562.9412841796875,303.8283996582031,0.5300301909446716,0.050000000745058,0.0357547961175441,290.64410400390625,297.1499938964844,293.1499938964844,0.0173876155167818,-859.6636352539062,304.1141967773437,0.5542582869529724,0.0678517520427703,0.0539451800286769,291.4966735839844,297.1499938964844,293.1499938964844,0.0072181611321866,-2513.6005859375,299.9046630859375,0.5300301909446716,0.050000000745058,0.2296319305896759,290.9421081542969,291.1499938964844,265.049072265625,263.5931091308594,280.9937438964844,291.4940490722656,290.9185485839844,1.0,0.1586312502622604,1.0,1.0,0.9984040856361388,1.0,-0.4964640736579895,0.1971926391124725,0.2992714345455169,0.1108736991882324,0.0,0.0,0.1984375268220901,28.467039108276367,28.0,-236.53512573242188,-4814.66650390625,30.99248313903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8541259765625,305.96240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.484375,18000.0,0.0,0.0,0.14895661175251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172840222716331,0.1172871142625808,-3.09258120978484e-06,0.0,0.000151172032929,0.0,0.0,3.348763942718506,0.0,0.0,0.0,0.2348602563142776,4.0,0.0,1.0
714660,290.9349975585937,297.1499938964844,293.1499938964844,0.01345772203058,-717.034423828125,303.7002258300781,0.5450661182403564,0.050000000745058,0.0458475388586521,290.819580078125,297.1499938964844,293.1499938964844,0.0155739346519112,-799.8900756835938,304.1251525878906,0.5452607274055481,0.0524448864161968,0.0483212061226367,290.7620544433594,297.1499938964844,293.1499938964844,0.0266162101179361,-785.2713012695312,304.1053771972656,0.617525041103363,0.0810051038861274,0.0491477586328983,290.71612548828125,297.1499938964844,293.1499938964844,0.0571375153958797,-1604.710693359375,304.0600280761719,0.7104259133338928,0.116889014840126,0.1007487699389457,291.5187683105469,297.1499938964844,293.1499938964844,0.0078130662441253,-2661.946533203125,300.4145202636719,0.5450661182403564,0.050000000745058,0.2290179431438446,290.8843688964844,291.1499938964844,265.0708923339844,263.6080627441406,280.9701232910156,291.5157165527344,290.8700256347656,1.0,0.1596623957157135,1.0,1.0,0.9979636073112488,1.0,-0.5677056908607483,0.2265626192092895,0.3411430418491363,0.1274300813674926,0.0,0.0,0.2382135242223739,25.81421089172364,31.0,-94.65177154541016,-5513.37744140625,35.32084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49725341796875,306.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.90625,18000.0,0.0,0.0,0.1301912069320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371987611055374,0.1372018754482269,-3.122382167930482e-06,0.0,0.0001321275194641,0.0,0.0,3.978241682052612,0.0,0.0,0.0,0.2382173538208007,4.0,0.0,1.0
714720,290.9349975585937,297.1499938964844,293.1499938964844,0.01345772203058,-717.034423828125,303.7002258300781,0.5450661182403564,0.050000000745058,0.0458475388586521,290.819580078125,297.1499938964844,293.1499938964844,0.0155739346519112,-799.8900756835938,304.1251525878906,0.5452607274055481,0.0524448864161968,0.0483212061226367,290.7620544433594,297.1499938964844,293.1499938964844,0.0266162101179361,-785.2713012695312,304.1053771972656,0.617525041103363,0.0810051038861274,0.0491477586328983,290.71612548828125,297.1499938964844,293.1499938964844,0.0571375153958797,-1604.710693359375,304.0600280761719,0.7104259133338928,0.116889014840126,0.1007487699389457,291.5187683105469,297.1499938964844,293.1499938964844,0.0078130662441253,-2661.946533203125,300.4145202636719,0.5450661182403564,0.050000000745058,0.2290179431438446,290.8843688964844,291.1499938964844,265.0708923339844,263.6080627441406,280.9701232910156,291.5157165527344,290.8700256347656,1.0,0.1596623957157135,1.0,1.0,0.9979636073112488,1.0,-0.5677056908607483,0.2265626192092895,0.3411430418491363,0.1274300813674926,0.0,0.0,0.2382135242223739,25.81421089172364,31.0,-94.65177154541016,-5513.37744140625,35.32084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49725341796875,306.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.90625,18000.0,0.0,0.0,0.1301912069320678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371987611055374,0.1372018754482269,-3.122382167930482e-06,0.0,0.0001321275194641,0.0,0.0,3.978241682052612,0.0,0.0,0.0,0.2382173538208007,4.0,0.0,1.0
714780,290.964111328125,297.1499938964844,293.1499938964844,0.0192970354110002,-864.0635986328125,304.1247863769531,0.6111777424812317,0.0695914626121521,0.0533897504210472,290.8893737792969,297.1499938964844,293.1499938964844,0.0425283089280128,-1347.981689453125,304.0865783691406,0.6981448531150818,0.0975258499383926,0.0835205316543579,290.9002380371094,297.1499938964844,293.1499938964844,0.058929618448019,-1210.0501708984375,304.067626953125,0.7440244555473328,0.1136503890156745,0.0750629976391792,290.8279724121094,297.1499938964844,293.1499938964844,0.0900515615940094,-2238.798828125,304.03582763671875,0.8257433772087097,0.1559159457683563,0.1392065584659576,291.5525817871094,297.1499938964844,293.1499938964844,0.0084277130663394,-2812.6552734375,300.86651611328125,0.575928270816803,0.050000000745058,0.2280428409576416,290.7461853027344,291.1499938964844,265.093017578125,263.6231994628906,280.8721008300781,291.54852294921875,290.7070007324219,1.0,0.1641075313091278,1.0,1.0,0.9975231289863586,1.0,-0.6950677037239075,0.2809188067913055,0.4141488671302795,0.1554286628961563,0.0,0.0,0.2994079887866974,21.781883239746094,34.0,-200.16970825195312,-6534.02587890625,44.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4544677734375,307.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.40625,18000.0,0.0,0.0,0.1170842051506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676111370325088,0.1676143109798431,-3.1633842354494845e-06,0.0,0.00011882558465,0.0,0.0,4.977362155914307,0.0,0.0,0.0,0.2436129748821258,4.0,0.0,1.0
714840,290.964111328125,297.1499938964844,293.1499938964844,0.0192970354110002,-864.0635986328125,304.1247863769531,0.6111777424812317,0.0695914626121521,0.0533897504210472,290.8893737792969,297.1499938964844,293.1499938964844,0.0425283089280128,-1347.981689453125,304.0865783691406,0.6981448531150818,0.0975258499383926,0.0835205316543579,290.9002380371094,297.1499938964844,293.1499938964844,0.058929618448019,-1210.0501708984375,304.067626953125,0.7440244555473328,0.1136503890156745,0.0750629976391792,290.8279724121094,297.1499938964844,293.1499938964844,0.0900515615940094,-2238.798828125,304.03582763671875,0.8257433772087097,0.1559159457683563,0.1392065584659576,291.5525817871094,297.1499938964844,293.1499938964844,0.0084277130663394,-2812.6552734375,300.86651611328125,0.575928270816803,0.050000000745058,0.2280428409576416,290.7461853027344,291.1499938964844,265.093017578125,263.6231994628906,280.8721008300781,291.54852294921875,290.7070007324219,1.0,0.1641075313091278,1.0,1.0,0.9975231289863586,1.0,-0.6950677037239075,0.2809188067913055,0.4141488671302795,0.1554286628961563,0.0,0.0,0.2994079887866974,21.781883239746094,34.0,-200.16970825195312,-6534.02587890625,44.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4544677734375,307.0865783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17849.40625,18000.0,0.0,0.0,0.1170842051506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676111370325088,0.1676143109798431,-3.1633842354494845e-06,0.0,0.00011882558465,0.0,0.0,4.977362155914307,0.0,0.0,0.0,0.2436129748821258,4.0,0.0,1.0
714900,291.0043640136719,297.1499938964844,293.1499938964844,0.0359177216887474,-1173.9273681640625,304.09912109375,0.698137104511261,0.0893987938761711,0.0721308290958404,290.9528503417969,297.1499938964844,293.1499938964844,0.0586981698870658,-1635.6436767578125,304.0688781738281,0.764600932598114,0.1137074828147888,0.100551389157772,290.9892578125,297.1499938964844,293.1499938964844,0.0698222219944,-1361.080322265625,304.0629272460937,0.7963110208511353,0.1246732175350189,0.0836992785334587,290.8875732421875,297.1499938964844,293.1499938964844,0.1050216630101203,-2535.922607421875,304.0293884277344,0.8843521475791931,0.1736251264810562,0.156339019536972,291.5760498046875,297.1499938964844,293.1499938964844,0.0087475134059786,-2891.26513671875,301.06109619140625,0.5970971584320068,0.050000000745058,0.2275121212005615,290.6260681152344,291.1499938964844,265.1041564941406,263.6308288574219,280.7938232421875,291.5715026855469,290.58746337890625,1.0,0.1676966845989227,1.0,1.0,0.9973028898239136,1.0,-0.7682889699935913,0.3133051991462707,0.4549837410449981,0.1703859716653823,0.0,0.0,0.3462918698787689,19.654277801513672,34.0,-242.8884735107422,-7248.0087890625,51.430442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1561584472656,307.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17757.025390625,18000.0,0.0,0.0,0.1137251257896423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956687420606613,0.1956719309091568,-3.200768105671159e-06,0.0,0.0001154165438492,0.0,0.0,5.94907283782959,0.0,0.0,0.0,0.2489161491394043,4.0,0.0,1.0
714960,291.0620422363281,297.1499938964844,293.1499938964844,0.0520972087979316,-1441.2869873046875,304.07916259765625,0.7658704519271851,0.1052656546235084,0.0879229307174682,291.027099609375,297.1499938964844,293.1499938964844,0.0713225603103637,-1872.92626953125,304.0608215332031,0.822173535823822,0.1269725114107132,0.1143938526511192,291.0671081542969,297.1499938964844,293.1499938964844,0.0794421434402465,-1499.187744140625,304.0612487792969,0.8430771231651306,0.1367411464452743,0.0915615260601043,290.9478454589844,297.1499938964844,293.1499938964844,0.1196423470973968,-2817.998779296875,304.0247802734375,0.9470170140266418,0.190445527434349,0.1725719720125198,291.6039123535156,297.1499938964844,293.1499938964844,0.0090573169291019,-2962.8271484375,301.2463684082031,0.615725040435791,0.050000000745058,0.2271041721105575,290.5231018066406,291.1499938964844,265.1153259277344,263.63848876953125,280.71893310546875,291.5989990234375,290.5049133300781,1.0,0.1719548553228378,1.0,1.0,0.9977704286575316,1.0,-0.8322857022285461,0.3423657715320587,0.4899199306964874,0.1824630349874496,0.0,0.0,0.3986887037754059,18.10614585876465,25.0,-187.6544342041016,-8057.712890625,58.35815048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65826416015625,307.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17619.30078125,18000.0,0.0,0.0,0.1131569743156433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355432510375976,0.2355465143918991,-3.264346560172271e-06,0.0,0.0001148399387602,0.0,0.0,7.444267272949219,0.0,0.0,0.0,0.2572660446166992,4.0,0.0,1.0
715020,291.19061279296875,297.1499938964844,293.1499938964844,0.075264498591423,-1849.5548095703125,304.0648193359375,0.8627320528030396,0.1321127116680145,0.1132477894425392,291.18572998046875,297.1499938964844,293.1499938964844,0.0891155004501342,-2219.5107421875,304.0612487792969,0.9019583463668824,0.1485828310251236,0.1359298229217529,291.1966857910156,297.1499938964844,293.1499938964844,0.0994031801819801,-1789.6219482421875,304.0576477050781,0.9323561787605286,0.1632044613361358,0.1096344217658042,291.0364074707031,297.1499938964844,293.1499938964844,0.11141287535429,-2615.21728515625,304.0827331542969,0.9528712630271912,0.2280711829662323,0.1572276949882507,291.6676330566406,297.1499938964844,293.1499938964844,0.009555066935718,-3052.54248046875,301.6282958984375,0.6371661424636841,0.050000000745058,0.2266832739114761,290.54034423828125,291.1499938964844,265.1376953125,263.65380859375,280.65679931640625,291.6624755859375,290.5666198730469,1.0,0.1761936843395233,1.0,1.0,0.998705506324768,1.0,-0.8972062468528748,0.3725035190582275,0.5247027277946472,0.1938087195158004,0.0,0.0,0.4823245108127594,16.511323928833008,28.0,94.20120239257812,-9217.8369140625,65.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049255371094,307.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17398.615234375,18000.0,0.0,0.0,0.1204317137598991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293620944023132,0.329365611076355,-3.5040666261920705e-06,0.0,0.0001222228747792,0.0,0.0,11.759163856506348,0.0,0.0,0.0,0.2816157937049866,4.0,0.0,1.0
715080,291.19061279296875,297.1499938964844,293.1499938964844,0.075264498591423,-1849.5548095703125,304.0648193359375,0.8627320528030396,0.1321127116680145,0.1132477894425392,291.18572998046875,297.1499938964844,293.1499938964844,0.0891155004501342,-2219.5107421875,304.0612487792969,0.9019583463668824,0.1485828310251236,0.1359298229217529,291.1966857910156,297.1499938964844,293.1499938964844,0.0994031801819801,-1789.6219482421875,304.0576477050781,0.9323561787605286,0.1632044613361358,0.1096344217658042,291.0364074707031,297.1499938964844,293.1499938964844,0.11141287535429,-2615.21728515625,304.0827331542969,0.9528712630271912,0.2280711829662323,0.1572276949882507,291.6676330566406,297.1499938964844,293.1499938964844,0.009555066935718,-3052.54248046875,301.6282958984375,0.6371661424636841,0.050000000745058,0.2266832739114761,290.54034423828125,291.1499938964844,265.1376953125,263.65380859375,280.65679931640625,291.6624755859375,290.5666198730469,1.0,0.1761936843395233,1.0,1.0,0.998705506324768,1.0,-0.8972062468528748,0.3725035190582275,0.5247027277946472,0.1938087195158004,0.0,0.0,0.4823245108127594,16.511323928833008,28.0,94.20120239257812,-9217.8369140625,65.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049255371094,307.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17398.615234375,18000.0,0.0,0.0,0.1204317137598991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293620944023132,0.329365611076355,-3.5040666261920705e-06,0.0,0.0001222228747792,0.0,0.0,11.759163856506348,0.0,0.0,0.0,0.2816157937049866,4.0,0.0,1.0
715140,291.3178405761719,297.1499938964844,293.1499938964844,0.0933116003870964,-2184.214599609375,304.063232421875,0.9317855834960938,0.1559531837701797,0.1351771801710128,291.3392944335937,297.1499938964844,293.1499938964844,0.1033451333642005,-2496.302734375,304.067138671875,0.9605093598365784,0.167224109172821,0.1544424146413803,291.3139953613281,297.1499938964844,293.1499938964844,0.1150856390595436,-2005.7237548828125,304.0633544921875,0.9854704737663268,0.1888939589262008,0.1237399727106094,291.0575866699219,297.1499938964844,293.1499938964844,0.0976960211992263,-2378.3291015625,304.1259155273437,0.9422786235809326,0.2772752940654754,0.1465485990047454,291.73248291015625,297.1499938964844,293.1499938964844,0.0099829724058508,-3112.430908203125,302.0032958984375,0.6453506350517273,0.050000000745058,0.2265500277280807,290.6907958984375,291.1499938964844,265.1600036621094,263.6690673828125,280.6240539550781,291.72772216796875,290.69781494140625,1.0,0.1819339990615844,1.0,1.0,0.9996405839920044,1.0,-0.9444888830184937,0.3949057459831238,0.5495831370353699,0.2013480216264724,0.0,0.0,0.5318085551261902,16.278209686279297,48.0,123.52262878417967,-9715.291015625,73.91423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6176452636719,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17463.158203125,18000.0,0.0,0.0,0.1352811306715011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007387161254883,0.4007425308227539,-3.8126911476865648e-06,0.0,0.0001372931437799,0.0,0.0,16.187211990356445,0.0,0.0,0.0,0.3042803704738617,4.0,0.0,1.0
715200,291.3178405761719,297.1499938964844,293.1499938964844,0.0933116003870964,-2184.214599609375,304.063232421875,0.9317855834960938,0.1559531837701797,0.1351771801710128,291.3392944335937,297.1499938964844,293.1499938964844,0.1033451333642005,-2496.302734375,304.067138671875,0.9605093598365784,0.167224109172821,0.1544424146413803,291.3139953613281,297.1499938964844,293.1499938964844,0.1150856390595436,-2005.7237548828125,304.0633544921875,0.9854704737663268,0.1888939589262008,0.1237399727106094,291.0575866699219,297.1499938964844,293.1499938964844,0.0976960211992263,-2378.3291015625,304.1259155273437,0.9422786235809326,0.2772752940654754,0.1465485990047454,291.73248291015625,297.1499938964844,293.1499938964844,0.0099829724058508,-3112.430908203125,302.0032958984375,0.6453506350517273,0.050000000745058,0.2265500277280807,290.6907958984375,291.1499938964844,265.1600036621094,263.6690673828125,280.6240539550781,291.72772216796875,290.69781494140625,1.0,0.1819339990615844,1.0,1.0,0.9996405839920044,1.0,-0.9444888830184937,0.3949057459831238,0.5495831370353699,0.2013480216264724,0.0,0.0,0.5318085551261902,16.278209686279297,48.0,123.52262878417967,-9715.291015625,73.91423034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6176452636719,306.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17463.158203125,18000.0,0.0,0.0,0.1352811306715011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007387161254883,0.4007425308227539,-3.8126911476865648e-06,0.0,0.0001372931437799,0.0,0.0,16.187211990356445,0.0,0.0,0.0,0.3042803704738617,4.0,0.0,1.0
715260,291.4384765625,297.1499938964844,293.1499938964844,0.1109026223421096,-2509.56591796875,304.0628356933594,0.9498353600502014,0.1779047399759292,0.1553499102592468,291.500732421875,297.1499938964844,293.1499938964844,0.1154427230358123,-2727.200927734375,304.07470703125,0.9603098630905152,0.1804290115833282,0.1686654239892959,291.3810729980469,297.1499938964844,293.1499938964844,0.1172421723604202,-2039.035400390625,304.0845031738281,0.9642636179924012,0.221790000796318,0.1260726749897003,291.10321044921875,297.1499938964844,293.1499938964844,0.1176436692476272,-2764.899658203125,304.1009216308594,0.9642636179924012,0.3211332559585571,0.1706922054290771,291.7944030761719,297.1499938964844,293.1499938964844,0.010539629496634,-3205.471923828125,302.336181640625,0.6277056932449341,0.050000000745058,0.2268541306257248,290.70025634765625,291.1499938964844,265.1820983886719,263.6842041015625,280.55908203125,291.79010009765625,290.6931457519531,1.0,0.1962794959545135,0.999232530593872,0.999232530593872,0.9997843503952026,1.0,-1.0171892642974854,0.4297133386135101,0.5874759554862976,0.2127117365598678,0.0,0.0,0.5900305509567261,18.66085433959961,68.0,4.48191499710083,-10299.8125,92.0171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15411376953125,306.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17301.27734375,18000.0,0.0,0.0,0.1550161838531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807753562927246,0.4807795584201813,-4.189499122730922e-06,0.0,0.0001573217159602,0.0,0.0,22.29451942443848,0.0,0.0,0.0,0.3316024839878082,4.0,0.0,1.0
