time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715320,291.4384765625,297.1499938964844,293.1499938964844,0.1109026223421096,-2509.56591796875,304.0628356933594,0.9498353600502014,0.1779047399759292,0.1553499102592468,291.500732421875,297.1499938964844,293.1499938964844,0.1154427230358123,-2727.200927734375,304.07470703125,0.9603098630905152,0.1804290115833282,0.1686654239892959,291.3810729980469,297.1499938964844,293.1499938964844,0.1172421723604202,-2039.035400390625,304.0845031738281,0.9642636179924012,0.221790000796318,0.1260726749897003,291.10321044921875,297.1499938964844,293.1499938964844,0.1176436692476272,-2764.899658203125,304.1009216308594,0.9642636179924012,0.3211332559585571,0.1706922054290771,291.7944030761719,297.1499938964844,293.1499938964844,0.010539629496634,-3205.471923828125,302.336181640625,0.6277056932449341,0.050000000745058,0.2268541306257248,290.70025634765625,291.1499938964844,265.1820983886719,263.6842041015625,280.55908203125,291.79010009765625,290.6931457519531,1.0,0.1962794959545135,0.999232530593872,0.999232530593872,0.9997843503952026,1.0,-1.0171892642974854,0.4297133386135101,0.5874759554862976,0.2127117365598678,0.0,0.0,0.5900305509567261,18.66085433959961,68.0,4.48191499710083,-10299.8125,92.0171127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15411376953125,306.01348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17301.27734375,18000.0,0.0,0.0,0.1550161838531494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807753562927246,0.4807795584201813,-4.189499122730922e-06,0.0,0.0001573217159602,0.0,0.0,22.29451942443848,0.0,0.0,0.0,0.3316024839878082,4.0,0.0,1.0
715380,291.5526733398437,297.1499938964844,293.1499938964844,0.1291282773017883,-2837.5556640625,304.0614929199219,0.9428451657295228,0.1981090456247329,0.1739948242902755,291.6816101074219,297.1499938964844,293.1499938964844,0.1222486719489097,-2855.154052734375,304.08856201171875,0.9256758689880372,0.1855057179927826,0.1747156977653503,291.4833679199219,297.1499938964844,293.1499938964844,0.1530952006578445,-2531.324462890625,304.04595947265625,0.9871578812599182,0.2459776699542999,0.1554155200719833,291.19317626953125,297.1499938964844,293.1499938964844,0.1533813625574112,-3430.006103515625,304.05712890625,0.9871578812599182,0.354850560426712,0.2104200273752212,291.8575134277344,297.1499938964844,293.1499938964844,0.0112204495817422,-3327.1962890625,302.6278686523437,0.600556492805481,0.050000000745058,0.2274247854948043,290.5767822265625,291.1499938964844,265.203857421875,263.6990966796875,280.4471435546875,291.85333251953125,290.5589904785156,1.0,0.2183403372764587,0.9984651207923888,0.9984651207923888,0.9999281167984008,1.0,-1.1304280757904053,0.4842438101768493,0.6461843252182007,0.2310492545366287,0.0,0.0,0.6734960079193115,22.98381423950196,88.0,-150.124755859375,-11238.9921875,126.17046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7850036621094,305.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,16820.095703125,18000.0,0.0,0.0,0.1794516593217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981037616729736,0.5981085896492004,-4.845409875997575e-06,0.0,0.0001821206242311,0.0,0.0,34.04163360595703,0.0,0.0,0.0,0.3761275708675384,4.0,0.0,1.0
715440,291.5526733398437,297.1499938964844,293.1499938964844,0.1291282773017883,-2837.5556640625,304.0614929199219,0.9428451657295228,0.1981090456247329,0.1739948242902755,291.6816101074219,297.1499938964844,293.1499938964844,0.1222486719489097,-2855.154052734375,304.08856201171875,0.9256758689880372,0.1855057179927826,0.1747156977653503,291.4833679199219,297.1499938964844,293.1499938964844,0.1530952006578445,-2531.324462890625,304.04595947265625,0.9871578812599182,0.2459776699542999,0.1554155200719833,291.19317626953125,297.1499938964844,293.1499938964844,0.1533813625574112,-3430.006103515625,304.05712890625,0.9871578812599182,0.354850560426712,0.2104200273752212,291.8575134277344,297.1499938964844,293.1499938964844,0.0112204495817422,-3327.1962890625,302.6278686523437,0.600556492805481,0.050000000745058,0.2274247854948043,290.5767822265625,291.1499938964844,265.203857421875,263.6990966796875,280.4471435546875,291.85333251953125,290.5589904785156,1.0,0.2183403372764587,0.9984651207923888,0.9984651207923888,0.9999281167984008,1.0,-1.1304280757904053,0.4842438101768493,0.6461843252182007,0.2310492545366287,0.0,0.0,0.6734960079193115,22.98381423950196,88.0,-150.124755859375,-11238.9921875,126.17046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7850036621094,305.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,16820.095703125,18000.0,0.0,0.0,0.1794516593217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981037616729736,0.5981085896492004,-4.845409875997575e-06,0.0,0.0001821206242311,0.0,0.0,34.04163360595703,0.0,0.0,0.0,0.3761275708675384,4.0,0.0,1.0
715500,291.6078186035156,297.1499938964844,293.1499938964844,0.1383395940065384,-2999.91064453125,304.06085205078125,0.932065725326538,0.2075104415416717,0.1827256381511688,291.7550354003906,297.1499938964844,293.1499938964844,0.1262016296386718,-2929.716064453125,304.0924987792969,0.904937744140625,0.1896804869174957,0.1780320256948471,291.55340576171875,297.1499938964844,293.1499938964844,0.1786498725414276,-2865.853515625,304.01824951171875,0.9972786903381348,0.2533536255359649,0.1749250739812851,291.2549743652344,297.1499938964844,293.1499938964844,0.1765310913324356,-3843.781494140625,304.0319519042969,0.9949935078620912,0.3675166070461273,0.2346369177103042,291.8908996582031,297.1499938964844,293.1499938964844,0.011593660339713,-3393.57958984375,302.7590637207031,0.5830982327461243,0.050000000745058,0.2278421372175216,290.4866027832031,291.1499938964844,265.2145690917969,263.7064208984375,280.3891296386719,291.88677978515625,290.4670715332031,1.0,0.231870025396347,0.998081386089325,0.998081386089325,1.0,1.0,-1.1983485221862793,0.5169821381568909,0.6813663840293884,0.2427775859832763,0.0,0.0,0.7266687750816345,26.04471969604492,88.0,-204.6007537841797,-11819.8125,150.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1192626953125,304.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,16487.09765625,18000.0,0.0,0.0,0.1935071051120758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771756410598755,0.6771810054779053,-5.382444669521647e-06,0.0,0.0001963851100299,0.0,0.0,44.31917572021485,0.0,0.0,0.0,0.4087714254856109,4.0,0.0,1.0
715560,291.6617431640625,297.1499938964844,293.1499938964844,0.1475616991519928,-3160.25537109375,304.060302734375,0.9081633687019348,0.2164567857980728,0.1910997331142425,291.8193054199219,297.1499938964844,293.1499938964844,0.1313513666391372,-3026.441162109375,304.09356689453125,0.8781928420066833,0.1947264224290847,0.1825634837150573,291.6215515136719,297.1499938964844,293.1499938964844,0.1863265633583068,-2965.27685546875,304.0281677246094,0.9737902879714966,0.2601772546768188,0.1797243356704712,291.32891845703125,297.1499938964844,293.1499938964844,0.2089359611272812,-4406.6728515625,303.99462890625,0.9990000128746032,0.3770151436328888,0.267794132232666,291.925537109375,297.1499938964844,293.1499938964844,0.0120025584474205,-3464.989013671875,302.8814392089844,0.5577305555343628,0.050000000745058,0.2285658717155456,290.38677978515625,291.1499938964844,265.22515869140625,263.7136535644531,280.34832763671875,291.92144775390625,290.3683776855469,1.0,0.246510237455368,0.9973047375679016,0.9973047375679016,1.0,1.0,-1.2597864866256714,0.5464577674865723,0.7133286595344543,0.2542690932750702,0.0,0.0,0.7875351905822754,30.71977996826172,108.0,-234.8876495361328,-12360.2783203125,179.2939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4700622558594,304.609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16163.7255859375,18000.0,0.0,0.0,0.2087142914533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678568363189697,0.7678629159927368,-6.105036845838185e-06,0.0,0.0002118184784194,0.0,0.0,58.9386100769043,0.0,0.0,0.0,0.4482363760471344,4.0,0.0,1.0
715620,291.7662658691406,297.1499938964844,293.1499938964844,0.1655938625335693,-3467.528564453125,304.0601501464844,0.8663780689239502,0.2329639047384262,0.2066983580589294,291.9326477050781,297.1499938964844,293.1499938964844,0.1431265920400619,-3244.70703125,304.0926818847656,0.8334240317344666,0.2054300457239151,0.192964881658554,291.7299194335937,297.1499938964844,293.1499938964844,0.205167755484581,-3201.56494140625,304.0370483398437,0.9204496145248412,0.2768888771533966,0.1911606937646865,291.505126953125,297.1499938964844,293.1499938964844,0.2769499123096466,-5531.21728515625,303.9332275390625,0.9990000128746032,0.3874962925910949,0.3327912390232086,291.9981689453125,297.1499938964844,293.1499938964844,0.012868296355009,-3609.398193359375,303.1028747558594,0.5127324461936951,0.050000000745058,0.2305067628622055,290.1896057128906,291.1499938964844,265.245849609375,263.72784423828125,280.3016052246094,291.9942321777344,290.17071533203125,1.0,0.278376430273056,0.9957514405250548,0.9957514405250548,1.0,1.0,-1.3850679397583008,0.6057120561599731,0.7793558835983276,0.2818193435668945,0.0,0.0,0.9284659624099731,42.9627799987793,111.0,-270.422607421875,-13348.1708984375,252.0296325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28961181640625,303.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,15907.8212890625,18000.0,0.0,0.0,0.241665631532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586323499679564,0.9586403965950012,-8.047271876421291e-06,0.0,0.0002452599001117,0.0,0.0,101.92943572998048,0.0,0.0,0.0,0.5359430313110352,4.0,0.0,1.0
715680,291.7662658691406,297.1499938964844,293.1499938964844,0.1655938625335693,-3467.528564453125,304.0601501464844,0.8663780689239502,0.2329639047384262,0.2066983580589294,291.9326477050781,297.1499938964844,293.1499938964844,0.1431265920400619,-3244.70703125,304.0926818847656,0.8334240317344666,0.2054300457239151,0.192964881658554,291.7299194335937,297.1499938964844,293.1499938964844,0.205167755484581,-3201.56494140625,304.0370483398437,0.9204496145248412,0.2768888771533966,0.1911606937646865,291.505126953125,297.1499938964844,293.1499938964844,0.2769499123096466,-5531.21728515625,303.9332275390625,0.9990000128746032,0.3874962925910949,0.3327912390232086,291.9981689453125,297.1499938964844,293.1499938964844,0.012868296355009,-3609.398193359375,303.1028747558594,0.5127324461936951,0.050000000745058,0.2305067628622055,290.1896057128906,291.1499938964844,265.245849609375,263.72784423828125,280.3016052246094,291.9942321777344,290.17071533203125,1.0,0.278376430273056,0.9957514405250548,0.9957514405250548,1.0,1.0,-1.3850679397583008,0.6057120561599731,0.7793558835983276,0.2818193435668945,0.0,0.0,0.9284659624099731,42.9627799987793,111.0,-270.422607421875,-13348.1708984375,252.0296325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.28961181640625,303.9547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,15907.8212890625,18000.0,0.0,0.0,0.241665631532669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586323499679564,0.9586403965950012,-8.047271876421291e-06,0.0,0.0002452599001117,0.0,0.0,101.92943572998048,0.0,0.0,0.0,0.5359430313110352,4.0,0.0,1.0
715740,291.8655700683594,297.1499938964844,293.1499938964844,0.1835268586874008,-3766.321533203125,304.0602111816406,0.8379060626029968,0.2478823959827423,0.220845028758049,292.0342102050781,297.1499938964844,293.1499938964844,0.1556595861911773,-3473.321533203125,304.0909118652344,0.8025972247123718,0.2156647592782974,0.2032237946987152,291.8246765136719,297.1499938964844,293.1499938964844,0.2262600362300872,-3461.5859375,304.0394897460937,0.8856805562973022,0.2936415076255798,0.203274518251419,291.6853332519531,297.1499938964844,293.1499938964844,0.3253068029880523,-6273.43212890625,303.9284362792969,0.984229862689972,0.3925631940364837,0.3707479238510132,292.074462890625,297.1499938964844,293.1499938964844,0.0138111701235175,-3760.38427734375,303.2904357910156,0.4838214814662933,0.050000000745058,0.232739582657814,289.9594116210937,291.1499938964844,265.26580810546875,263.74151611328125,280.29840087890625,292.07061767578125,289.9410400390625,1.0,0.3051222264766693,0.9941980838775636,0.9941980838775636,1.0,1.0,-1.4784061908721924,0.6494448781013489,0.8289613723754883,0.3050675690174103,0.0,0.0,1.0,56.48325729370117,114.0,-302.5738830566406,-13910.080078125,325.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3828125,303.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16688.841796875,19080.0,0.0,0.0,0.2761165499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098429799079895,1.0984398126602173,-9.97017832560232e-06,0.0,0.0002802232047542,0.0,0.0,147.41481018066406,0.0,0.0,0.0,0.6171789765357971,4.0,0.0,1.0
715800,291.8655700683594,297.1499938964844,293.1499938964844,0.1835268586874008,-3766.321533203125,304.0602111816406,0.8379060626029968,0.2478823959827423,0.220845028758049,292.0342102050781,297.1499938964844,293.1499938964844,0.1556595861911773,-3473.321533203125,304.0909118652344,0.8025972247123718,0.2156647592782974,0.2032237946987152,291.8246765136719,297.1499938964844,293.1499938964844,0.2262600362300872,-3461.5859375,304.0394897460937,0.8856805562973022,0.2936415076255798,0.203274518251419,291.6853332519531,297.1499938964844,293.1499938964844,0.3253068029880523,-6273.43212890625,303.9284362792969,0.984229862689972,0.3925631940364837,0.3707479238510132,292.074462890625,297.1499938964844,293.1499938964844,0.0138111701235175,-3760.38427734375,303.2904357910156,0.4838214814662933,0.050000000745058,0.232739582657814,289.9594116210937,291.1499938964844,265.26580810546875,263.74151611328125,280.29840087890625,292.07061767578125,289.9410400390625,1.0,0.3051222264766693,0.9941980838775636,0.9941980838775636,1.0,1.0,-1.4784061908721924,0.6494448781013489,0.8289613723754883,0.3050675690174103,0.0,0.0,1.0,56.48325729370117,114.0,-302.5738830566406,-13910.080078125,325.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3828125,303.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,16688.841796875,19080.0,0.0,0.0,0.2761165499687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098429799079895,1.0984398126602173,-9.97017832560232e-06,0.0,0.0002802232047542,0.0,0.0,147.41481018066406,0.0,0.0,0.0,0.6171789765357971,4.0,0.0,1.0
715860,291.9594421386719,297.1499938964844,293.1499938964844,0.2001960724592209,-4037.064208984375,304.0624084472656,0.8180878758430481,0.2613852620124817,0.233731523156166,292.1255798339844,297.1499938964844,293.1499938964844,0.1676299124956131,-3686.93896484375,304.0906677246094,0.7792186141014099,0.2253965139389038,0.2130401730537414,291.913330078125,297.1499938964844,293.1499938964844,0.2463898360729217,-3703.65576171875,304.04278564453125,0.8624863624572754,0.3092405796051025,0.2147229462862014,291.8047180175781,297.1499938964844,293.1499938964844,0.3438043594360351,-6544.70556640625,303.97027587890625,0.9508221745491028,0.4053752720355987,0.3813614249229431,292.15020751953125,297.1499938964844,293.1499938964844,0.0147509975358843,-3897.07568359375,303.4592590332031,0.4562072455883026,0.050000000745058,0.235117420554161,289.7793273925781,291.1499938964844,265.284912109375,263.754638671875,280.31903076171875,292.1466979980469,289.7651672363281,1.0,0.326327919960022,0.9921137690544128,0.9921137690544128,1.0,1.0,-1.5337785482406616,0.675509512424469,0.8582690358161926,0.3189491331577301,0.0,0.0,1.0,70.18251037597656,117.0,-259.4648742675781,-14222.0712890625,387.9364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92742919921875,303.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18426.72265625,19080.0,0.0,0.0,0.3088091015815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178549885749817,1.178561449050903,-1.1471014659036882e-05,0.0,0.0003134019789285,0.0,0.0,182.0114288330078,0.0,0.0,0.0,0.6445334553718567,4.0,0.0,1.0
715920,291.9594421386719,297.1499938964844,293.1499938964844,0.2001960724592209,-4037.064208984375,304.0624084472656,0.8180878758430481,0.2613852620124817,0.233731523156166,292.1255798339844,297.1499938964844,293.1499938964844,0.1676299124956131,-3686.93896484375,304.0906677246094,0.7792186141014099,0.2253965139389038,0.2130401730537414,291.913330078125,297.1499938964844,293.1499938964844,0.2463898360729217,-3703.65576171875,304.04278564453125,0.8624863624572754,0.3092405796051025,0.2147229462862014,291.8047180175781,297.1499938964844,293.1499938964844,0.3438043594360351,-6544.70556640625,303.97027587890625,0.9508221745491028,0.4053752720355987,0.3813614249229431,292.15020751953125,297.1499938964844,293.1499938964844,0.0147509975358843,-3897.07568359375,303.4592590332031,0.4562072455883026,0.050000000745058,0.235117420554161,289.7793273925781,291.1499938964844,265.284912109375,263.754638671875,280.31903076171875,292.1466979980469,289.7651672363281,1.0,0.326327919960022,0.9921137690544128,0.9921137690544128,1.0,1.0,-1.5337785482406616,0.675509512424469,0.8582690358161926,0.3189491331577301,0.0,0.0,1.0,70.18251037597656,117.0,-259.4648742675781,-14222.0712890625,387.9364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92742919921875,303.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,18426.72265625,19080.0,0.0,0.0,0.3088091015815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178549885749817,1.178561449050903,-1.1471014659036882e-05,0.0,0.0003134019789285,0.0,0.0,182.0114288330078,0.0,0.0,0.0,0.6445334553718567,4.0,0.0,1.0
715980,292.0470886230469,297.1499938964844,293.1499938964844,0.2158569544553756,-4286.19287109375,304.0655517578125,0.8093410134315491,0.2737655937671661,0.2454080283641815,292.207763671875,297.1499938964844,293.1499938964844,0.1791565120220184,-3889.00048828125,304.0912780761719,0.7688236236572266,0.2346699088811874,0.2222718298435211,291.996337890625,297.1499938964844,293.1499938964844,0.2655435502529144,-3929.210205078125,304.046630859375,0.8528684973716736,0.3237300217151642,0.2252633869647979,291.8954467773437,297.1499938964844,293.1499938964844,0.3672024011611938,-6882.97900390625,303.9909362792969,0.93507182598114,0.421030580997467,0.3961273431777954,292.2205810546875,297.1499938964844,293.1499938964844,0.0156560391187667,-4017.99560546875,303.6206970214844,0.4377622008323669,0.050000000745058,0.2369289696216583,289.62066650390625,291.1499938964844,265.3030090332031,263.76708984375,280.33551025390625,292.2174987792969,289.61102294921875,1.0,0.3438195586204529,0.9900294542312622,0.9900294542312622,1.0,1.0,-1.5914355516433716,0.7027332782745361,0.8887023329734802,0.3335708379745483,0.0,0.0,1.0,80.94900512695312,120.0,-215.52813720703125,-14585.6923828125,447.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90460205078125,302.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18875.822265625,19080.0,0.0,0.0,0.3380971252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980986595153809,1.1981104612350464,-1.1854708645842038e-05,0.0,0.0003431256045587,0.0,0.0,191.2196044921875,0.0,0.0,0.0,0.6544191241264343,4.0,0.0,1.0
716040,292.0470886230469,297.1499938964844,293.1499938964844,0.2158569544553756,-4286.19287109375,304.0655517578125,0.8093410134315491,0.2737655937671661,0.2454080283641815,292.207763671875,297.1499938964844,293.1499938964844,0.1791565120220184,-3889.00048828125,304.0912780761719,0.7688236236572266,0.2346699088811874,0.2222718298435211,291.996337890625,297.1499938964844,293.1499938964844,0.2655435502529144,-3929.210205078125,304.046630859375,0.8528684973716736,0.3237300217151642,0.2252633869647979,291.8954467773437,297.1499938964844,293.1499938964844,0.3672024011611938,-6882.97900390625,303.9909362792969,0.93507182598114,0.421030580997467,0.3961273431777954,292.2205810546875,297.1499938964844,293.1499938964844,0.0156560391187667,-4017.99560546875,303.6206970214844,0.4377622008323669,0.050000000745058,0.2369289696216583,289.62066650390625,291.1499938964844,265.3030090332031,263.76708984375,280.33551025390625,292.2174987792969,289.61102294921875,1.0,0.3438195586204529,0.9900294542312622,0.9900294542312622,1.0,1.0,-1.5914355516433716,0.7027332782745361,0.8887023329734802,0.3335708379745483,0.0,0.0,1.0,80.94900512695312,120.0,-215.52813720703125,-14585.6923828125,447.9712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90460205078125,302.9957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18875.822265625,19080.0,0.0,0.0,0.3380971252918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1980986595153809,1.1981104612350464,-1.1854708645842038e-05,0.0,0.0003431256045587,0.0,0.0,191.2196044921875,0.0,0.0,0.0,0.6544191241264343,4.0,0.0,1.0
716100,292.0884094238281,297.1499938964844,293.1499938964844,0.2230762988328933,-4399.06005859375,304.0677795410156,0.8070035576820374,0.2796218395233154,0.2508981227874756,292.2456970214844,297.1499938964844,293.1499938964844,0.1845260858535766,-3981.63427734375,304.0921936035156,0.7659964561462402,0.2391527891159057,0.2267098724842071,292.0355834960937,297.1499938964844,293.1499938964844,0.2744332253932953,-4032.07421875,304.0492858886719,0.8504331111907959,0.3306383192539215,0.2302609235048294,291.9362487792969,297.1499938964844,293.1499938964844,0.3785385489463806,-7044.98876953125,303.9992370605469,0.9307894110679626,0.4289091527462005,0.4037103056907654,292.2528381347656,297.1499938964844,293.1499938964844,0.0160840172320604,-4069.78857421875,303.7021789550781,0.4315196871757507,0.050000000745058,0.2376882433891296,289.5656433105469,291.1499938964844,265.3116455078125,263.7730407714844,280.3427124023437,292.25,289.5590209960937,1.0,0.351466953754425,0.9889872670173644,0.9889872670173644,1.0,1.0,-1.619370698928833,0.715951681137085,0.9034190773963928,0.3407073616981506,0.0,0.0,1.0,85.55128479003906,120.0,-177.083251953125,-14815.080078125,476.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0191345214844,303.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18966.23046875,20160.0,0.0,0.0,0.3513379395008087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2019953727722168,1.202007293701172,-1.1931947483390104e-05,0.0,0.0003565633378457,0.0,0.0,193.09149169921875,0.0,0.0,0.0,0.6713894009590149,4.0,0.0,1.0
716160,292.1280822753906,297.1499938964844,293.1499938964844,0.229501187801361,-4497.890625,304.0710754394531,0.8055760860443115,0.2852761447429657,0.2561866641044616,292.2817687988281,297.1499938964844,293.1499938964844,0.189298614859581,-4062.653564453125,304.09405517578125,0.764165997505188,0.243527740240097,0.2310323417186737,292.07330322265625,297.1499938964844,293.1499938964844,0.2823858261108398,-4122.6103515625,304.0531616210937,0.8489915132522583,0.3373455703258514,0.2351016402244568,291.9750671386719,297.1499938964844,293.1499938964844,0.3887272775173187,-7188.28125,304.0081481933594,0.928005039691925,0.4366618990898132,0.4112009108066559,292.2830810546875,297.1499938964844,293.1499938964844,0.0164626352488994,-4110.14990234375,303.7850646972656,0.4265316724777221,0.050000000745058,0.238368809223175,289.5462646484375,291.1499938964844,265.3199768066406,263.7787780761719,280.34912109375,292.2804870605469,289.5462341308594,1.0,0.3585153520107269,0.9881805777549744,0.9881805777549744,1.0,1.0,-1.6465320587158203,0.7288282513618469,0.9177038669586182,0.3476792871952057,0.0,0.0,1.0,89.7296142578125,108.0,-102.0022964477539,-15160.076171875,504.7773132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1851501464844,303.2492370605469,278.1499938964844,0.0,18000.0,313.1499938964844,19715.439453125,20160.0,0.0,0.0,0.3637803494930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233814358711243,1.2338268756866455,-1.257202893611975e-05,0.0,0.0003691907913889,0.0,0.0,208.83551025390625,0.0,0.0,0.0,0.6743229627609253,4.0,0.0,1.0
716220,292.2026062011719,297.1499938964844,293.1499938964844,0.2408459931612014,-4669.6650390625,304.0784912109375,0.812974214553833,0.2960476577281952,0.2660364806652069,292.3485717773437,297.1499938964844,293.1499938964844,0.1977226287126541,-4203.48583984375,304.09869384765625,0.7704199552536011,0.2519694566726684,0.2391459643840789,292.144287109375,297.1499938964844,293.1499938964844,0.2965865135192871,-4281.76708984375,304.0617980957031,0.8567091822624207,0.3502231538295746,0.2442183643579483,292.0478210449219,297.1499938964844,293.1499938964844,0.4069837629795074,-7441.4228515625,304.02496337890625,0.936721682548523,0.4516699612140655,0.4255129992961883,292.337646484375,297.1499938964844,293.1499938964844,0.0170386880636215,-4160.22119140625,303.9530334472656,0.4246645867824554,0.050000000745058,0.2386413663625717,289.55621337890625,291.1499938964844,265.335693359375,263.7896728515625,280.36083984375,292.33544921875,289.5589294433594,1.0,0.3659557104110718,0.9865672588348388,0.9865672588348388,1.0,1.0,-1.6965583562850952,0.7525854110717773,0.9439730048179626,0.3605915904045105,0.0,0.0,1.0,92.21862030029295,96.0,-7.579927921295166,-15747.8896484375,543.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6463623046875,303.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20025.08203125,20160.0,0.0,0.0,0.3861564397811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246727705001831,1.2467405796051023,-1.2836570022045636e-05,0.0,0.0003918996953871,0.0,0.0,215.4615936279297,0.0,0.0,0.0,0.6808403134346008,4.0,0.0,1.0
716280,292.2026062011719,297.1499938964844,293.1499938964844,0.2408459931612014,-4669.6650390625,304.0784912109375,0.812974214553833,0.2960476577281952,0.2660364806652069,292.3485717773437,297.1499938964844,293.1499938964844,0.1977226287126541,-4203.48583984375,304.09869384765625,0.7704199552536011,0.2519694566726684,0.2391459643840789,292.144287109375,297.1499938964844,293.1499938964844,0.2965865135192871,-4281.76708984375,304.0617980957031,0.8567091822624207,0.3502231538295746,0.2442183643579483,292.0478210449219,297.1499938964844,293.1499938964844,0.4069837629795074,-7441.4228515625,304.02496337890625,0.936721682548523,0.4516699612140655,0.4255129992961883,292.337646484375,297.1499938964844,293.1499938964844,0.0170386880636215,-4160.22119140625,303.9530334472656,0.4246645867824554,0.050000000745058,0.2386413663625717,289.55621337890625,291.1499938964844,265.335693359375,263.7896728515625,280.36083984375,292.33544921875,289.5589294433594,1.0,0.3659557104110718,0.9865672588348388,0.9865672588348388,1.0,1.0,-1.6965583562850952,0.7525854110717773,0.9439730048179626,0.3605915904045105,0.0,0.0,1.0,92.21862030029295,96.0,-7.579927921295166,-15747.8896484375,543.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6463623046875,303.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,20025.08203125,20160.0,0.0,0.0,0.3861564397811889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246727705001831,1.2467405796051023,-1.2836570022045636e-05,0.0,0.0003918996953871,0.0,0.0,215.4615936279297,0.0,0.0,0.0,0.6808403134346008,4.0,0.0,1.0
716340,292.2710876464844,297.1499938964844,293.1499938964844,0.250426709651947,-4811.85888671875,304.0863647460937,0.8274585604667664,0.3061606585979461,0.2751107513904571,292.4088134765625,297.1499938964844,293.1499938964844,0.2048603892326355,-4320.48828125,304.1039123535156,0.7846267223358154,0.26004758477211,0.2467191517353058,292.2096252441406,297.1499938964844,293.1499938964844,0.3087728023529053,-4415.72314453125,304.0708923339844,0.8730682134628296,0.362445205450058,0.2527326643466949,292.1148986816406,297.1499938964844,293.1499938964844,0.4225915968418121,-7653.9580078125,304.04058837890625,0.9557377099990844,0.4659801125526428,0.4389903247356415,292.3848571777344,297.1499938964844,293.1499938964844,0.0174393728375434,-4181.45947265625,304.1227111816406,0.4288818538188934,0.050000000745058,0.2380337417125702,289.6141357421875,291.1499938964844,265.3500061035156,263.79962158203125,280.3705749511719,292.3830261230469,289.6199645996094,1.0,0.368755578994751,0.9849539399147034,0.9849539399147034,1.0,1.0,-1.7422229051589966,0.774321436882019,0.9679014682769777,0.3724234700202942,0.0,0.0,1.0,89.95167541503906,84.0,66.6669692993164,-16360.9150390625,566.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2255859375,304.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20119.53125,21240.0,0.0,0.0,0.4052446484565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506401538848877,1.2506530284881592,-1.291726130148163e-05,0.0,0.0004112717870157,0.0,0.0,217.4964141845703,0.0,0.0,0.0,0.6978145837783813,4.0,0.0,1.0
716400,292.2710876464844,297.1499938964844,293.1499938964844,0.250426709651947,-4811.85888671875,304.0863647460937,0.8274585604667664,0.3061606585979461,0.2751107513904571,292.4088134765625,297.1499938964844,293.1499938964844,0.2048603892326355,-4320.48828125,304.1039123535156,0.7846267223358154,0.26004758477211,0.2467191517353058,292.2096252441406,297.1499938964844,293.1499938964844,0.3087728023529053,-4415.72314453125,304.0708923339844,0.8730682134628296,0.362445205450058,0.2527326643466949,292.1148986816406,297.1499938964844,293.1499938964844,0.4225915968418121,-7653.9580078125,304.04058837890625,0.9557377099990844,0.4659801125526428,0.4389903247356415,292.3848571777344,297.1499938964844,293.1499938964844,0.0174393728375434,-4181.45947265625,304.1227111816406,0.4288818538188934,0.050000000745058,0.2380337417125702,289.6141357421875,291.1499938964844,265.3500061035156,263.79962158203125,280.3705749511719,292.3830261230469,289.6199645996094,1.0,0.368755578994751,0.9849539399147034,0.9849539399147034,1.0,1.0,-1.7422229051589966,0.774321436882019,0.9679014682769777,0.3724234700202942,0.0,0.0,1.0,89.95167541503906,84.0,66.6669692993164,-16360.9150390625,566.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2255859375,304.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,20119.53125,21240.0,0.0,0.0,0.4052446484565735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506401538848877,1.2506530284881592,-1.291726130148163e-05,0.0,0.0004112717870157,0.0,0.0,217.4964141845703,0.0,0.0,0.0,0.6978145837783813,4.0,0.0,1.0
716460,292.334716796875,297.1499938964844,293.1499938964844,0.2579879462718963,-4921.4736328125,304.0948791503906,0.8557526469230652,0.3155182600021362,0.2832854986190796,292.46368408203125,297.1499938964844,293.1499938964844,0.2105168998241424,-4411.0400390625,304.1097717285156,0.8130021095275879,0.2676941752433777,0.2536423802375793,292.2706298828125,297.1499938964844,293.1499938964844,0.3186492919921875,-4521.94482421875,304.0806884765625,0.9057612419128418,0.3738992810249328,0.2605457305908203,292.1777648925781,297.1499938964844,293.1499938964844,0.4351872205734253,-7821.82958984375,304.0558776855469,0.98804372549057,0.4794570803642273,0.4514572918415069,292.4297790527344,297.1499938964844,293.1499938964844,0.0213363002985715,-4609.56201171875,304.14093017578125,0.4731549620628357,0.0587182641029357,0.2645171880722046,289.7209777832031,291.1499938964844,265.36151123046875,263.8074951171875,280.3631286621094,292.4278259277344,289.7252502441406,1.0,0.3696019053459167,0.9832676649093628,0.9832676649093628,1.0,1.0,-1.8164703845977783,0.8098818063735962,1.006588578224182,0.3914749920368194,0.0,0.0,1.0,81.62152099609375,72.0,110.69440460205078,-17270.95703125,592.5564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8037414550781,304.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,21026.693359375,21240.0,0.0,0.0,0.4219800531864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876124382019043,1.287626028060913,-1.3692288121092132e-05,0.0,0.0004282561130821,0.0,0.0,237.3617248535156,0.0,0.0,0.0,0.7032867074012756,4.0,0.0,1.0
716520,292.334716796875,297.1499938964844,293.1499938964844,0.2579879462718963,-4921.4736328125,304.0948791503906,0.8557526469230652,0.3155182600021362,0.2832854986190796,292.46368408203125,297.1499938964844,293.1499938964844,0.2105168998241424,-4411.0400390625,304.1097717285156,0.8130021095275879,0.2676941752433777,0.2536423802375793,292.2706298828125,297.1499938964844,293.1499938964844,0.3186492919921875,-4521.94482421875,304.0806884765625,0.9057612419128418,0.3738992810249328,0.2605457305908203,292.1777648925781,297.1499938964844,293.1499938964844,0.4351872205734253,-7821.82958984375,304.0558776855469,0.98804372549057,0.4794570803642273,0.4514572918415069,292.4297790527344,297.1499938964844,293.1499938964844,0.0213363002985715,-4609.56201171875,304.14093017578125,0.4731549620628357,0.0587182641029357,0.2645171880722046,289.7209777832031,291.1499938964844,265.36151123046875,263.8074951171875,280.3631286621094,292.4278259277344,289.7252502441406,1.0,0.3696019053459167,0.9832676649093628,0.9832676649093628,1.0,1.0,-1.8164703845977783,0.8098818063735962,1.006588578224182,0.3914749920368194,0.0,0.0,1.0,81.62152099609375,72.0,110.69440460205078,-17270.95703125,592.5564575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8037414550781,304.5996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,21026.693359375,21240.0,0.0,0.0,0.4219800531864166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2876124382019043,1.287626028060913,-1.3692288121092132e-05,0.0,0.0004282561130821,0.0,0.0,237.3617248535156,0.0,0.0,0.0,0.7032867074012756,4.0,0.0,1.0
716580,292.39385986328125,297.1499938964844,293.1499938964844,0.2655971646308899,-5032.416015625,304.1005859375,0.8862429857254028,0.3241758048534393,0.2908584475517273,292.5131530761719,297.1499938964844,293.1499938964844,0.2164892256259918,-4507.4814453125,304.1132507324219,0.8398934602737427,0.2750443816184997,0.2602897882461548,292.3278503417969,297.1499938964844,293.1499938964844,0.3286336660385132,-4629.8408203125,304.0871887207031,0.9430456757545472,0.3845726549625397,0.2678418159484863,292.2215270996094,297.1499938964844,293.1499938964844,0.4206133186817169,-7585.3935546875,304.11431884765625,0.9990000128746032,0.4951063692569732,0.4379530847072601,292.4819030761719,297.1499938964844,293.1499938964844,0.0278503894805908,-5215.125,304.13311767578125,0.5105602145195007,0.0664049685001373,0.2999601066112518,289.7843322753906,291.1499938964844,265.3691101074219,263.8123779296875,280.37078857421875,292.4798583984375,289.7911071777344,1.0,0.3687713742256164,0.9815813899040222,0.9815813899040222,1.0,1.0,-1.868688702583313,0.8347928524017334,1.0338958501815796,0.4054486453533172,0.0,0.0,1.0,74.18473815917969,60.0,108.96471405029295,-17913.00390625,606.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3238830566406,305.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21177.24609375,21240.0,0.0,0.0,0.4371227920055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293646216392517,1.293660044670105,-1.382091340929037e-05,0.0,0.0004436240706127,0.0,0.0,240.71424865722656,0.0,0.0,0.0,0.7063263058662415,4.0,0.0,1.0
716640,292.39385986328125,297.1499938964844,293.1499938964844,0.2655971646308899,-5032.416015625,304.1005859375,0.8862429857254028,0.3241758048534393,0.2908584475517273,292.5131530761719,297.1499938964844,293.1499938964844,0.2164892256259918,-4507.4814453125,304.1132507324219,0.8398934602737427,0.2750443816184997,0.2602897882461548,292.3278503417969,297.1499938964844,293.1499938964844,0.3286336660385132,-4629.8408203125,304.0871887207031,0.9430456757545472,0.3845726549625397,0.2678418159484863,292.2215270996094,297.1499938964844,293.1499938964844,0.4206133186817169,-7585.3935546875,304.11431884765625,0.9990000128746032,0.4951063692569732,0.4379530847072601,292.4819030761719,297.1499938964844,293.1499938964844,0.0278503894805908,-5215.125,304.13311767578125,0.5105602145195007,0.0664049685001373,0.2999601066112518,289.7843322753906,291.1499938964844,265.3691101074219,263.8123779296875,280.37078857421875,292.4798583984375,289.7911071777344,1.0,0.3687713742256164,0.9815813899040222,0.9815813899040222,1.0,1.0,-1.868688702583313,0.8347928524017334,1.0338958501815796,0.4054486453533172,0.0,0.0,1.0,74.18473815917969,60.0,108.96471405029295,-17913.00390625,606.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3238830566406,305.01544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21177.24609375,21240.0,0.0,0.0,0.4371227920055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293646216392517,1.293660044670105,-1.382091340929037e-05,0.0,0.0004436240706127,0.0,0.0,240.71424865722656,0.0,0.0,0.0,0.7063263058662415,4.0,0.0,1.0
716700,292.4222412109375,297.1499938964844,293.1499938964844,0.2686068415641784,-5075.2060546875,304.1041259765625,0.9007017016410828,0.328180581331253,0.2944133877754211,292.5364074707031,297.1499938964844,293.1499938964844,0.2189433276653289,-4546.2001953125,304.115478515625,0.8526838421821594,0.2785415351390838,0.2635167837142944,292.3554382324219,297.1499938964844,293.1499938964844,0.3326698839664459,-4672.46240234375,304.0912780761719,0.959668517112732,0.3895665109157562,0.2712944746017456,292.2221069335937,297.1499938964844,293.1499938964844,0.4029002487659454,-7315.50048828125,304.1529541015625,0.9990000128746032,0.506738543510437,0.4228892624378204,292.5082092285156,297.1499938964844,293.1499938964844,0.0303554907441139,-5436.765625,304.131591796875,0.5274158716201782,0.0697067156434059,0.3147939145565033,289.83990478515625,291.1499938964844,265.3715209960937,263.81378173828125,280.38104248046875,292.5061950683594,289.8479309082031,1.0,0.3672027289867401,0.9807382225990297,0.9807382225990297,1.0,1.0,-1.880706787109375,0.8405285477638245,1.0401781797409058,0.408617615699768,0.0,0.0,1.0,71.00349426269531,60.0,133.65440368652344,-18152.30078125,604.8831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5937805175781,305.2440795898437,278.1499938964844,0.0,18000.0,313.1499938964844,21206.0859375,22320.0,0.0,0.0,0.4438064396381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294798731803894,1.294812560081482,-1.3845551620761398e-05,0.0,0.0004504071257542,0.0,0.0,241.35821533203125,0.0,0.0,0.0,0.7219069004058838,4.0,0.0,1.0
716760,292.4498291015625,297.1499938964844,293.1499938964844,0.2706941664218902,-5103.3837890625,304.1086730957031,0.9174452424049376,0.3319818675518036,0.2977682650089264,292.55889892578125,297.1499938964844,293.1499938964844,0.2206910103559494,-4572.478515625,304.1185913085937,0.8670888543128967,0.2819006443023681,0.2666060328483581,292.38238525390625,297.1499938964844,293.1499938964844,0.3355933129787445,-4702.01904296875,304.0966491699219,0.9760388731956482,0.3943427205085754,0.2745825350284576,292.2123718261719,297.1499938964844,293.1499938964844,0.382661908864975,-7009.10888671875,304.189208984375,0.9990000128746032,0.5203946232795715,0.4066210389137268,292.5335998535156,297.1499938964844,293.1499938964844,0.0328377112746238,-5639.4658203125,304.13043212890625,0.5454586744308472,0.0728465765714645,0.3285531997680664,289.9249572753906,291.1499938964844,265.37310791015625,263.81451416015625,280.3921813964844,292.5316772460937,289.9371337890625,1.0,0.365026444196701,0.9797474145889282,0.9797474145889282,1.0,1.0,-1.8893845081329343,0.8446568250656128,1.0447276830673218,0.4109000265598297,0.0,0.0,1.0,67.60414123535156,78.0,190.95741271972656,-18474.30859375,600.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8569030761719,305.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,21941.38671875,22320.0,0.0,0.0,0.4500231146812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3238465785980225,1.3238611221313477,-1.447375052521238e-05,0.0,0.0004567162250168,0.0,0.0,257.9695739746094,0.0,0.0,0.0,0.7233357429504395,4.0,0.0,1.0
716820,292.50299072265625,297.1499938964844,293.1499938964844,0.2749252617359161,-5161.732421875,304.1152648925781,0.9326798319816588,0.3389400839805603,0.3041067719459533,292.60211181640625,297.1499938964844,293.1499938964844,0.2243401706218719,-4628.482421875,304.1228942871094,0.87986820936203,0.288111537694931,0.2725431025028229,292.4344787597656,297.1499938964844,293.1499938964844,0.3415312767028808,-4763.220703125,304.1044006347656,0.988550305366516,0.4032230973243713,0.28084596991539,292.1915283203125,297.1499938964844,293.1499938964844,0.3681650757789612,-6795.837890625,304.1985168457031,0.9990000128746032,0.5484215617179871,0.3980340361595154,292.5815124511719,297.1499938964844,293.1499938964844,0.0377872325479984,-6035.77685546875,304.12872314453125,0.5683940052986145,0.0787439122796058,0.3552685379981994,290.0707397460937,291.1499938964844,265.37384033203125,263.814208984375,280.3983764648437,292.57977294921875,290.07781982421875,1.0,0.3707496225833893,0.9777657985687256,0.9777657985687256,1.0,1.0,-1.9333871603012085,0.8658414483070374,1.067545771598816,0.4221264123916626,0.0,0.0,1.0,66.80406951904297,96.0,182.3418731689453,-19091.736328125,630.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3554382324219,305.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22211.173828125,22320.0,0.0,0.0,0.4611920416355133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343459367752075,1.3343605995178225,-1.4704241038998587e-05,0.0,0.0004680512938648,0.0,0.0,264.1562194824219,0.0,0.0,0.0,0.7286178469657898,4.0,0.0,1.0
716880,292.50299072265625,297.1499938964844,293.1499938964844,0.2749252617359161,-5161.732421875,304.1152648925781,0.9326798319816588,0.3389400839805603,0.3041067719459533,292.60211181640625,297.1499938964844,293.1499938964844,0.2243401706218719,-4628.482421875,304.1228942871094,0.87986820936203,0.288111537694931,0.2725431025028229,292.4344787597656,297.1499938964844,293.1499938964844,0.3415312767028808,-4763.220703125,304.1044006347656,0.988550305366516,0.4032230973243713,0.28084596991539,292.1915283203125,297.1499938964844,293.1499938964844,0.3681650757789612,-6795.837890625,304.1985168457031,0.9990000128746032,0.5484215617179871,0.3980340361595154,292.5815124511719,297.1499938964844,293.1499938964844,0.0377872325479984,-6035.77685546875,304.12872314453125,0.5683940052986145,0.0787439122796058,0.3552685379981994,290.0707397460937,291.1499938964844,265.37384033203125,263.814208984375,280.3983764648437,292.57977294921875,290.07781982421875,1.0,0.3707496225833893,0.9777657985687256,0.9777657985687256,1.0,1.0,-1.9333871603012085,0.8658414483070374,1.067545771598816,0.4221264123916626,0.0,0.0,1.0,66.80406951904297,96.0,182.3418731689453,-19091.736328125,630.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3554382324219,305.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,22211.173828125,22320.0,0.0,0.0,0.4611920416355133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343459367752075,1.3343605995178225,-1.4704241038998587e-05,0.0,0.0004680512938648,0.0,0.0,264.1562194824219,0.0,0.0,0.0,0.7286178469657898,4.0,0.0,1.0
716940,292.5528869628906,297.1499938964844,293.1499938964844,0.2800309062004089,-5234.92578125,304.1182556152344,0.9290642142295836,0.3452096879482269,0.3099507391452789,292.64263916015625,297.1499938964844,293.1499938964844,0.2287780940532684,-4698.98974609375,304.1244506835937,0.8772277235984802,0.2937697768211365,0.2780959606170654,292.4835510253906,297.1499938964844,293.1499938964844,0.3486190736293793,-4838.71923828125,304.107666015625,0.9862828254699708,0.4113961458206177,0.2867092788219452,292.20196533203125,297.1499938964844,293.1499938964844,0.3774302005767822,-6943.8154296875,304.1661376953125,0.9990000128746032,0.5706636309623718,0.4097528159618377,292.62646484375,297.1499938964844,293.1499938964844,0.0426646098494529,-6426.693359375,304.1277160644531,0.5774377584457397,0.0840303301811218,0.3802589774131775,290.145263671875,291.1499938964844,265.3717041015625,263.81170654296875,280.3924865722656,292.6248779296875,290.1479187011719,1.0,0.3831504583358764,0.9757842421531676,0.9757842421531676,1.0,1.0,-1.9981850385665887,0.8970589637756348,1.1011260747909546,0.4389731287956238,0.0,0.0,1.0,70.93704223632812,114.0,111.79847717285156,-19758.69140625,694.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7698669433594,306.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,22288.828125,23400.0,0.0,0.0,0.4713628888130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373527526855469,1.3373675346374512,-1.4770585039514115e-05,0.0,0.0004783734038937,0.0,0.0,265.9460144042969,0.0,0.0,0.0,0.7451300024986267,4.0,0.0,1.0
717000,292.5528869628906,297.1499938964844,293.1499938964844,0.2800309062004089,-5234.92578125,304.1182556152344,0.9290642142295836,0.3452096879482269,0.3099507391452789,292.64263916015625,297.1499938964844,293.1499938964844,0.2287780940532684,-4698.98974609375,304.1244506835937,0.8772277235984802,0.2937697768211365,0.2780959606170654,292.4835510253906,297.1499938964844,293.1499938964844,0.3486190736293793,-4838.71923828125,304.107666015625,0.9862828254699708,0.4113961458206177,0.2867092788219452,292.20196533203125,297.1499938964844,293.1499938964844,0.3774302005767822,-6943.8154296875,304.1661376953125,0.9990000128746032,0.5706636309623718,0.4097528159618377,292.62646484375,297.1499938964844,293.1499938964844,0.0426646098494529,-6426.693359375,304.1277160644531,0.5774377584457397,0.0840303301811218,0.3802589774131775,290.145263671875,291.1499938964844,265.3717041015625,263.81170654296875,280.3924865722656,292.6248779296875,290.1479187011719,1.0,0.3831504583358764,0.9757842421531676,0.9757842421531676,1.0,1.0,-1.9981850385665887,0.8970589637756348,1.1011260747909546,0.4389731287956238,0.0,0.0,1.0,70.93704223632812,114.0,111.79847717285156,-19758.69140625,694.2149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7698669433594,306.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,22288.828125,23400.0,0.0,0.0,0.4713628888130188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3373527526855469,1.3373675346374512,-1.4770585039514115e-05,0.0,0.0004783734038937,0.0,0.0,265.9460144042969,0.0,0.0,0.0,0.7451300024986267,4.0,0.0,1.0
