time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717060,292.5997314453125,297.1499938964844,293.1499938964844,0.2853138744831085,-5311.27490234375,304.11993408203125,0.9127753376960754,0.3508392572402954,0.3153478503227234,292.6805419921875,297.1499938964844,293.1499938964844,0.2334353029727935,-4773.4921875,304.1251220703125,0.8642051219940186,0.2989368438720703,0.2833126187324524,292.52978515625,297.1499938964844,293.1499938964844,0.3560023605823517,-4917.8427734375,304.1093444824219,0.973432719707489,0.4189055860042572,0.2922104895114898,292.2488708496094,297.1499938964844,293.1499938964844,0.404053121805191,-7348.2373046875,304.1159973144531,0.9990000128746032,0.5852476358413696,0.4364437460899353,292.6700439453125,297.1499938964844,293.1499938964844,0.0470281988382339,-6779.8173828125,304.1278991699219,0.5758772492408752,0.0884576365351677,0.4023098051548004,290.1872863769531,291.1499938964844,265.366943359375,263.8072509765625,280.3797302246094,292.6685485839844,290.1871032714844,1.0,0.40037801861763,0.9737990498542786,0.9737990498542786,1.0,1.0,-2.0760650634765625,0.9346638917922974,1.1414011716842651,0.4593141674995422,0.0,0.0,1.0,78.98523712158203,132.0,56.9346809387207,-20546.017578125,787.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0429382324219,306.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8203125,23400.0,0.0,0.0,0.4815622270107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723231554031372,1.3723387718200684,-1.5553156117675826e-05,0.0,0.0004887244431301,0.0,0.0,287.3591003417969,0.0,0.0,0.0,0.7494884133338928,4.0,0.0,1.0
717120,292.5997314453125,297.1499938964844,293.1499938964844,0.2853138744831085,-5311.27490234375,304.11993408203125,0.9127753376960754,0.3508392572402954,0.3153478503227234,292.6805419921875,297.1499938964844,293.1499938964844,0.2334353029727935,-4773.4921875,304.1251220703125,0.8642051219940186,0.2989368438720703,0.2833126187324524,292.52978515625,297.1499938964844,293.1499938964844,0.3560023605823517,-4917.8427734375,304.1093444824219,0.973432719707489,0.4189055860042572,0.2922104895114898,292.2488708496094,297.1499938964844,293.1499938964844,0.404053121805191,-7348.2373046875,304.1159973144531,0.9990000128746032,0.5852476358413696,0.4364437460899353,292.6700439453125,297.1499938964844,293.1499938964844,0.0470281988382339,-6779.8173828125,304.1278991699219,0.5758772492408752,0.0884576365351677,0.4023098051548004,290.1872863769531,291.1499938964844,265.366943359375,263.8072509765625,280.3797302246094,292.6685485839844,290.1871032714844,1.0,0.40037801861763,0.9737990498542786,0.9737990498542786,1.0,1.0,-2.0760650634765625,0.9346638917922974,1.1414011716842651,0.4593141674995422,0.0,0.0,1.0,78.98523712158203,132.0,56.9346809387207,-20546.017578125,787.1898803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0429382324219,306.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23204.8203125,23400.0,0.0,0.0,0.4815622270107269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723231554031372,1.3723387718200684,-1.5553156117675826e-05,0.0,0.0004887244431301,0.0,0.0,287.3591003417969,0.0,0.0,0.0,0.7494884133338928,4.0,0.0,1.0
717180,292.6436767578125,297.1499938964844,293.1499938964844,0.2921175360679626,-5411.7138671875,304.1185607910156,0.8916493058204651,0.3558662533760071,0.3203082084655761,292.7159118652344,297.1499938964844,293.1499938964844,0.2394245415925979,-4871.171875,304.1234130859375,0.8460964560508728,0.3036566078662872,0.288215309381485,292.5733642578125,297.1499938964844,293.1499938964844,0.3653526306152344,-5019.76123046875,304.1072692871094,0.95215106010437,0.4257789254188537,0.2973501086235046,292.3275451660156,297.1499938964844,293.1499938964844,0.4460273087024688,-7969.61083984375,304.05731201171875,0.9990000128746032,0.5921881794929504,0.4738129675388336,292.7129821777344,297.1499938964844,293.1499938964844,0.0510189086198806,-7111.869140625,304.1286315917969,0.5671402812004089,0.0919127389788627,0.4206307232379913,290.1442565917969,291.1499938964844,265.3599548339844,263.8011169433594,280.364013671875,292.7115478515625,290.14031982421875,1.0,0.4208053350448608,0.9718138575553894,0.9718138575553894,1.0,1.0,-2.160963296890259,0.975744605064392,1.1852186918258667,0.4815484285354614,0.0,0.0,1.0,90.37467193603516,150.0,-38.66325759887695,-21181.8828125,905.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2126159667969,306.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23345.58984375,23400.0,0.0,0.0,0.4919270277023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377618670463562,1.3776344060897827,-1.5673422240070067e-05,0.0,0.0004992433823645,0.0,0.0,290.6985778808594,0.0,0.0,0.0,0.7521470189094543,4.0,0.0,1.0
717240,292.6436767578125,297.1499938964844,293.1499938964844,0.2921175360679626,-5411.7138671875,304.1185607910156,0.8916493058204651,0.3558662533760071,0.3203082084655761,292.7159118652344,297.1499938964844,293.1499938964844,0.2394245415925979,-4871.171875,304.1234130859375,0.8460964560508728,0.3036566078662872,0.288215309381485,292.5733642578125,297.1499938964844,293.1499938964844,0.3653526306152344,-5019.76123046875,304.1072692871094,0.95215106010437,0.4257789254188537,0.2973501086235046,292.3275451660156,297.1499938964844,293.1499938964844,0.4460273087024688,-7969.61083984375,304.05731201171875,0.9990000128746032,0.5921881794929504,0.4738129675388336,292.7129821777344,297.1499938964844,293.1499938964844,0.0510189086198806,-7111.869140625,304.1286315917969,0.5671402812004089,0.0919127389788627,0.4206307232379913,290.1442565917969,291.1499938964844,265.3599548339844,263.8011169433594,280.364013671875,292.7115478515625,290.14031982421875,1.0,0.4208053350448608,0.9718138575553894,0.9718138575553894,1.0,1.0,-2.160963296890259,0.975744605064392,1.1852186918258667,0.4815484285354614,0.0,0.0,1.0,90.37467193603516,150.0,-38.66325759887695,-21181.8828125,905.5206298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2126159667969,306.53887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23345.58984375,23400.0,0.0,0.0,0.4919270277023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377618670463562,1.3776344060897827,-1.5673422240070067e-05,0.0,0.0004992433823645,0.0,0.0,290.6985778808594,0.0,0.0,0.0,0.7521470189094543,4.0,0.0,1.0
717300,292.66461181640625,297.1499938964844,293.1499938964844,0.2958935797214508,-5467.62255859375,304.117431640625,0.8804311752319336,0.3581638932228088,0.3226305544376373,292.732666015625,297.1499938964844,293.1499938964844,0.2427607178688049,-4925.7275390625,304.1221618652344,0.8364871740341187,0.3058610558509826,0.2905564308166504,292.59423828125,297.1499938964844,293.1499938964844,0.3705275356769562,-5076.2275390625,304.1056213378906,0.9393619894981384,0.4289858937263489,0.2997877597808838,292.3764343261719,297.1499938964844,293.1499938964844,0.4714796543121338,-8338.873046875,304.0279235839844,0.9990000128746032,0.5930100679397583,0.4952476620674133,292.73419189453125,297.1499938964844,293.1499938964844,0.0528307668864727,-7265.6259765625,304.12921142578125,0.5610950589179993,0.0932869762182235,0.4283610582351684,290.10107421875,291.1499938964844,265.3557434082031,263.7975158691406,280.3558654785156,292.7327880859375,290.0959167480469,1.0,0.4317865967750549,0.9708213210105896,0.9708213210105896,1.0,1.0,-2.2045202255249023,0.9968500137329102,1.2076703310012815,0.4929700195789337,0.0,0.0,1.0,97.14763641357422,150.0,-79.57783508300781,-21476.630859375,973.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.26953125,306.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,23371.240234375,24480.0,0.0,0.0,0.4971728324890136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3785815238952637,1.3785971403121948,-1.5695335605414584e-05,0.0,0.0005045672296546,0.0,0.0,291.3084716796875,0.0,0.0,0.0,0.767630398273468,4.0,0.0,1.0
717360,292.6849670410156,297.1499938964844,293.1499938964844,0.2992481291294098,-5516.68701171875,304.11724853515625,0.8692204356193542,0.3603176474571228,0.3248479068279266,292.7489013671875,297.1499938964844,293.1499938964844,0.2457734495401382,-4974.44482421875,304.12176513671875,0.8269105553627014,0.3079615831375122,0.2928245365619659,292.6145324707031,297.1499938964844,293.1499938964844,0.3752026557922363,-5126.60498046875,304.105224609375,0.925998330116272,0.4320395588874817,0.3021374046802521,292.430419921875,297.1499938964844,293.1499938964844,0.4983406364917755,-8722.4208984375,304.0013427734375,0.9990000128746032,0.5922148823738098,0.5179188251495361,292.7550964355469,297.1499938964844,293.1499938964844,0.0543843172490596,-7397.6708984375,304.13018798828125,0.5544116497039795,0.0944481790065765,0.4352037906646728,290.0711364746094,291.1499938964844,265.35107421875,263.7935791015625,280.3479309082031,292.7537536621094,290.0674743652344,1.0,0.4430824518203735,0.9694781303405762,0.9694781303405762,1.0,1.0,-2.2481794357299805,1.0180071592330933,1.2301721572875977,0.5044105052947998,0.0,0.0,1.0,104.53960418701172,153.0,-79.8460922241211,-21869.0546875,1045.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2959899902344,306.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,24122.14453125,24480.0,0.0,0.0,0.5026381015777588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064733982086182,1.4064897298812866,-1.6336865883204155e-05,0.0,0.0005101137794554,0.0,0.0,309.3502502441406,0.0,0.0,0.0,0.7683891654014587,4.0,0.0,1.0
717420,292.72344970703125,297.1499938964844,293.1499938964844,0.3063864409923553,-5621.3095703125,304.1163024902344,0.853979766368866,0.364294171333313,0.328870415687561,292.7794494628906,297.1499938964844,293.1499938964844,0.2521998882293701,-5078.52880859375,304.1204833984375,0.8136112689971924,0.311928927898407,0.2970276176929474,292.653076171875,297.1499938964844,293.1499938964844,0.3851801455020904,-5234.150390625,304.1035461425781,0.9079995155334472,0.4377888441085815,0.3064967393875122,292.5414733886719,297.1499938964844,293.1499938964844,0.5444194078445435,-9360.24609375,303.9748840332031,0.9990000128746032,0.5879234075546265,0.5531705021858215,292.7951354980469,297.1499938964844,293.1499938964844,0.0571202002465724,-7634.63671875,304.1322326660156,0.5450444221496582,0.0963304862380027,0.4461501240730285,289.9796142578125,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.7939147949219,289.974853515625,1.0,0.4606608152389526,0.9667917490005492,0.9667917490005492,1.0,1.0,-2.318767070770264,1.0521734952926636,1.2665936946868896,0.5230658650398254,0.0,0.0,1.0,116.7257308959961,156.0,-115.46470642089844,-22327.642578125,1169.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.322265625,306.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,24381.53515625,24480.0,0.0,0.0,0.5137395858764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415980577468872,1.4159971475601196,-1.6558473362238146e-05,0.0,0.0005213803378865,0.0,0.0,315.6660461425781,0.0,0.0,0.0,0.7731575965881348,4.0,0.0,1.0
717480,292.72344970703125,297.1499938964844,293.1499938964844,0.3063864409923553,-5621.3095703125,304.1163024902344,0.853979766368866,0.364294171333313,0.328870415687561,292.7794494628906,297.1499938964844,293.1499938964844,0.2521998882293701,-5078.52880859375,304.1204833984375,0.8136112689971924,0.311928927898407,0.2970276176929474,292.653076171875,297.1499938964844,293.1499938964844,0.3851801455020904,-5234.150390625,304.1035461425781,0.9079995155334472,0.4377888441085815,0.3064967393875122,292.5414733886719,297.1499938964844,293.1499938964844,0.5444194078445435,-9360.24609375,303.9748840332031,0.9990000128746032,0.5879234075546265,0.5531705021858215,292.7951354980469,297.1499938964844,293.1499938964844,0.0571202002465724,-7634.63671875,304.1322326660156,0.5450444221496582,0.0963304862380027,0.4461501240730285,289.9796142578125,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.7939147949219,289.974853515625,1.0,0.4606608152389526,0.9667917490005492,0.9667917490005492,1.0,1.0,-2.318767070770264,1.0521734952926636,1.2665936946868896,0.5230658650398254,0.0,0.0,1.0,116.7257308959961,156.0,-115.46470642089844,-22327.642578125,1169.0416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.322265625,306.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,24381.53515625,24480.0,0.0,0.0,0.5137395858764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415980577468872,1.4159971475601196,-1.6558473362238146e-05,0.0,0.0005213803378865,0.0,0.0,315.6660461425781,0.0,0.0,0.0,0.7731575965881348,4.0,0.0,1.0
717540,292.7590026855469,297.1499938964844,293.1499938964844,0.3124858140945434,-5709.1650390625,304.11749267578125,0.8387495279312134,0.3678861856460571,0.332620233297348,292.8074951171875,297.1499938964844,293.1499938964844,0.2578510642051697,-5168.60986328125,304.1210021972656,0.7989308834075928,0.3156290054321289,0.3010526895523071,292.688720703125,297.1499938964844,293.1499938964844,0.3939422070980072,-5326.90380859375,304.10455322265625,0.8910725116729736,0.4431455135345459,0.3106321692466736,292.6239929199219,297.1499938964844,293.1499938964844,0.5555753111839294,-9478.103515625,304.01544189453125,0.983930766582489,0.5865013003349304,0.5560138821601868,292.8312683105469,297.1499938964844,293.1499938964844,0.0594307705760002,-7835.5087890625,304.1343078613281,0.5348083972930908,0.0979904681444168,0.4559584856033325,289.9203491210937,291.1499938964844,265.3288879394531,263.7752990722656,280.34326171875,292.8302001953125,289.9189453125,1.0,0.4734854996204376,0.9641053676605223,0.9641053676605223,1.0,1.0,-2.348750352859497,1.066615104675293,1.282135248184204,0.5309571027755737,0.0,0.0,1.0,129.49246215820312,159.0,-79.11248779296875,-22554.90234375,1253.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3950500488281,306.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24452.990234375,25560.0,0.0,0.0,0.5242084860801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418588399887085,1.4186049699783323,-1.661952046561055e-05,0.0,0.000532004982233,0.0,0.0,317.4133605957031,0.0,0.0,0.0,0.789465069770813,4.0,0.0,1.0
717600,292.7590026855469,297.1499938964844,293.1499938964844,0.3124858140945434,-5709.1650390625,304.11749267578125,0.8387495279312134,0.3678861856460571,0.332620233297348,292.8074951171875,297.1499938964844,293.1499938964844,0.2578510642051697,-5168.60986328125,304.1210021972656,0.7989308834075928,0.3156290054321289,0.3010526895523071,292.688720703125,297.1499938964844,293.1499938964844,0.3939422070980072,-5326.90380859375,304.10455322265625,0.8910725116729736,0.4431455135345459,0.3106321692466736,292.6239929199219,297.1499938964844,293.1499938964844,0.5555753111839294,-9478.103515625,304.01544189453125,0.983930766582489,0.5865013003349304,0.5560138821601868,292.8312683105469,297.1499938964844,293.1499938964844,0.0594307705760002,-7835.5087890625,304.1343078613281,0.5348083972930908,0.0979904681444168,0.4559584856033325,289.9203491210937,291.1499938964844,265.3288879394531,263.7752990722656,280.34326171875,292.8302001953125,289.9189453125,1.0,0.4734854996204376,0.9641053676605223,0.9641053676605223,1.0,1.0,-2.348750352859497,1.066615104675293,1.282135248184204,0.5309571027755737,0.0,0.0,1.0,129.49246215820312,159.0,-79.11248779296875,-22554.90234375,1253.7103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3950500488281,306.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24452.990234375,25560.0,0.0,0.0,0.5242084860801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418588399887085,1.4186049699783323,-1.661952046561055e-05,0.0,0.000532004982233,0.0,0.0,317.4133605957031,0.0,0.0,0.0,0.789465069770813,4.0,0.0,1.0
717660,292.7927551269531,297.1499938964844,293.1499938964844,0.3160907030105591,-5758.65283203125,304.1222839355469,0.8298389315605164,0.3709488809108734,0.3357822000980377,292.8342590332031,297.1499938964844,293.1499938964844,0.2614564597606659,-5223.8837890625,304.1246337890625,0.7901703119277954,0.3188787698745727,0.3045498728752136,292.7225341796875,297.1499938964844,293.1499938964844,0.3997379839420318,-5385.80126953125,304.1100158691406,0.8814035654067993,0.4479748606681824,0.3143136501312256,292.6730041503906,297.1499938964844,293.1499938964844,0.5613740682601929,-9534.337890625,304.04998779296875,0.9724801778793336,0.5898516178131104,0.5587760210037231,292.8631896972656,297.1499938964844,293.1499938964844,0.061105441302061,-7978.302734375,304.13671875,0.5294719934463501,0.099585086107254,0.4647325575351715,289.9361572265625,291.1499938964844,265.3162536621094,263.7650756835937,280.34686279296875,292.8622741699219,289.93658447265625,1.0,0.4831717014312744,0.9614553451538086,0.9614553451538086,1.0,1.0,-2.374622106552124,1.0790506601333618,1.2955714464187622,0.5377914905548096,0.0,0.0,1.0,138.84144592285156,162.0,-9.459612846374512,-22930.26953125,1322.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5037536621094,306.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25378.8671875,25560.0,0.0,0.0,0.5339341163635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519551992416382,1.4519726037979126,-1.741053711157292e-05,0.0,0.0005418752552941,0.0,0.0,340.3422546386719,0.0,0.0,0.0,0.7929251790046692,4.0,0.0,1.0
717720,292.7927551269531,297.1499938964844,293.1499938964844,0.3160907030105591,-5758.65283203125,304.1222839355469,0.8298389315605164,0.3709488809108734,0.3357822000980377,292.8342590332031,297.1499938964844,293.1499938964844,0.2614564597606659,-5223.8837890625,304.1246337890625,0.7901703119277954,0.3188787698745727,0.3045498728752136,292.7225341796875,297.1499938964844,293.1499938964844,0.3997379839420318,-5385.80126953125,304.1100158691406,0.8814035654067993,0.4479748606681824,0.3143136501312256,292.6730041503906,297.1499938964844,293.1499938964844,0.5613740682601929,-9534.337890625,304.04998779296875,0.9724801778793336,0.5898516178131104,0.5587760210037231,292.8631896972656,297.1499938964844,293.1499938964844,0.061105441302061,-7978.302734375,304.13671875,0.5294719934463501,0.099585086107254,0.4647325575351715,289.9361572265625,291.1499938964844,265.3162536621094,263.7650756835937,280.34686279296875,292.8622741699219,289.93658447265625,1.0,0.4831717014312744,0.9614553451538086,0.9614553451538086,1.0,1.0,-2.374622106552124,1.0790506601333618,1.2955714464187622,0.5377914905548096,0.0,0.0,1.0,138.84144592285156,162.0,-9.459612846374512,-22930.26953125,1322.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5037536621094,306.7294616699219,278.1499938964844,0.0,18000.0,313.1499938964844,25378.8671875,25560.0,0.0,0.0,0.5339341163635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4519551992416382,1.4519726037979126,-1.741053711157292e-05,0.0,0.0005418752552941,0.0,0.0,340.3422546386719,0.0,0.0,0.0,0.7929251790046692,4.0,0.0,1.0
717780,292.8240966796875,297.1499938964844,293.1499938964844,0.3193943500518799,-5804.2490234375,304.1260070800781,0.8244959712028503,0.3736376762390136,0.3384896218776703,292.8593444824219,297.1499938964844,293.1499938964844,0.2647919058799743,-5275.15283203125,304.1275329589844,0.7850809097290039,0.3217872679233551,0.307601124048233,292.7538452148437,297.1499938964844,293.1499938964844,0.4052715003490448,-5442.2900390625,304.1141052246094,0.875949501991272,0.4524498581886291,0.317647784948349,292.710693359375,297.1499938964844,293.1499938964844,0.5687374472618103,-9616.935546875,304.0708312988281,0.9657367467880248,0.5942827463150024,0.5630196332931519,292.8912048339844,297.1499938964844,293.1499938964844,0.0627159476280212,-8117.44140625,304.1384582519531,0.5270749926567078,0.1011611148715019,0.4729727506637573,289.94195556640625,291.1499938964844,265.3030700683594,263.75445556640625,280.3479309082031,292.8904113769531,289.94244384765625,1.0,0.4910453259944916,0.95880526304245,0.95880526304245,1.0,1.0,-2.400542974472046,1.0915480852127075,1.308995008468628,0.5444769859313965,0.0,0.0,1.0,145.7100372314453,165.0,3.560800552368164,-23206.275390625,1381.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6511535644531,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25511.685546875,25560.0,0.0,0.0,0.5427601337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456679105758667,1.456696629524231,-1.752400930854492e-05,0.0,0.0005508325411938,0.0,0.0,343.6749572753906,0.0,0.0,0.0,0.7952908277511597,4.0,0.0,1.0
717840,292.8240966796875,297.1499938964844,293.1499938964844,0.3193943500518799,-5804.2490234375,304.1260070800781,0.8244959712028503,0.3736376762390136,0.3384896218776703,292.8593444824219,297.1499938964844,293.1499938964844,0.2647919058799743,-5275.15283203125,304.1275329589844,0.7850809097290039,0.3217872679233551,0.307601124048233,292.7538452148437,297.1499938964844,293.1499938964844,0.4052715003490448,-5442.2900390625,304.1141052246094,0.875949501991272,0.4524498581886291,0.317647784948349,292.710693359375,297.1499938964844,293.1499938964844,0.5687374472618103,-9616.935546875,304.0708312988281,0.9657367467880248,0.5942827463150024,0.5630196332931519,292.8912048339844,297.1499938964844,293.1499938964844,0.0627159476280212,-8117.44140625,304.1384582519531,0.5270749926567078,0.1011611148715019,0.4729727506637573,289.94195556640625,291.1499938964844,265.3030700683594,263.75445556640625,280.3479309082031,292.8904113769531,289.94244384765625,1.0,0.4910453259944916,0.95880526304245,0.95880526304245,1.0,1.0,-2.400542974472046,1.0915480852127075,1.308995008468628,0.5444769859313965,0.0,0.0,1.0,145.7100372314453,165.0,3.560800552368164,-23206.275390625,1381.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6511535644531,306.843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25511.685546875,25560.0,0.0,0.0,0.5427601337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.456679105758667,1.456696629524231,-1.752400930854492e-05,0.0,0.0005508325411938,0.0,0.0,343.6749572753906,0.0,0.0,0.0,0.7952908277511597,4.0,0.0,1.0
717900,292.8389587402344,297.1499938964844,293.1499938964844,0.3208303153514862,-5823.94677734375,304.12774658203125,0.822497546672821,0.3748487532138824,0.3397035300731659,292.8712463378906,297.1499938964844,293.1499938964844,0.2662829756736755,-5297.95751953125,304.12890625,0.7832460999488831,0.3231317400932312,0.3089983761310577,292.7685546875,297.1499938964844,293.1499938964844,0.4078223407268524,-5468.24072265625,304.115966796875,0.8740457892417908,0.4545780122280121,0.3192206621170044,292.7275085449219,297.1499938964844,293.1499938964844,0.5722314119338989,-9657.1806640625,304.0788269042969,0.9633039832115172,0.5965458750724792,0.5652352571487427,292.9040222167969,297.1499938964844,293.1499938964844,0.0634695738554,-8182.783203125,304.1391906738281,0.526421070098877,0.101923756301403,0.4769060313701629,289.9464111328125,291.1499938964844,265.2963562011719,263.7491149902344,280.3480224609375,292.9032592773437,289.947021484375,1.0,0.4945063591003418,0.957480251789093,0.957480251789093,1.0,1.0,-2.412956953048706,1.0975298881530762,1.3154271841049194,0.5476750731468201,0.0,0.0,1.0,148.5894012451172,165.0,8.125539779663086,-23343.607421875,1408.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7364501953125,306.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,25534.99609375,26640.0,0.0,0.0,0.5468192100524902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457506537437439,1.457524061203003,-1.7543925423524342e-05,0.0,0.0005549520137719,0.0,0.0,344.260986328125,0.0,0.0,0.0,0.8107051253318787,4.0,0.0,1.0
717960,292.8533020019531,297.1499938964844,293.1499938964844,0.3215018808841705,-5831.98974609375,304.1305847167969,0.8207638263702393,0.3759717047214508,0.34083092212677,292.8827209472656,297.1499938964844,293.1499938964844,0.267142653465271,-5310.1376953125,304.13116455078125,0.7816958427429199,0.3244057297706604,0.3103201687335968,292.78271484375,297.1499938964844,293.1499938964844,0.4094434976577759,-5483.72900390625,304.1192321777344,0.8724740743637085,0.4566268026828766,0.3207353353500366,292.74346923828125,297.1499938964844,293.1499938964844,0.5744436383247375,-9679.9326171875,304.0877685546875,0.961249828338623,0.5987622737884521,0.5674230456352234,292.9161376953125,297.1499938964844,293.1499938964844,0.0640422329306602,-8230.703125,304.1401062011719,0.5259649157524109,0.1026595085859298,0.4806916117668152,289.97576904296875,291.1499938964844,265.2896423339844,263.7437744140625,280.34783935546875,292.9154357910156,289.9783630371094,1.0,0.4977257251739502,0.95632004737854,0.95632004737854,1.0,1.0,-2.424896001815796,1.1032875776290894,1.321608304977417,0.5507545471191406,0.0,0.0,1.0,151.21817016601562,168.0,44.74279022216797,-23591.38671875,1434.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8100891113281,307.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,26299.716796875,26640.0,0.0,0.0,0.5508341193199158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4843971729278564,1.4844152927398682,-1.819725730456412e-05,0.0,0.0005590266082435,0.0,0.0,363.66937255859375,0.0,0.0,0.0,0.8108837008476257,4.0,0.0,1.0
718020,292.8804016113281,297.1499938964844,293.1499938964844,0.3232366442680359,-5854.85693359375,304.1341247558594,0.8177812695503235,0.3779901564121246,0.3428472578525543,292.90447998046875,297.1499938964844,293.1499938964844,0.2692049741744995,-5340.9013671875,304.13397216796875,0.7791224718093872,0.326762318611145,0.3127544522285461,292.8095397949219,297.1499938964844,293.1499938964844,0.4132341742515564,-5521.587890625,304.12310791015625,0.8699415922164917,0.460492193698883,0.3235839307308197,292.7734069824219,297.1499938964844,293.1499938964844,0.5795180797576904,-9737.7138671875,304.09991455078125,0.9578400254249572,0.602989673614502,0.5715997815132141,292.9385681152344,297.1499938964844,293.1499938964844,0.0652405992150306,-8333.6416015625,304.1413879394531,0.5253520011901855,0.1040298342704773,0.4877474904060364,290.00799560546875,291.1499938964844,265.2763061523437,263.73321533203125,280.3471984863281,292.9379577636719,290.00933837890625,1.0,0.5035810470581055,0.953999638557434,0.953999638557434,1.0,1.0,-2.447161197662353,1.114018440246582,1.3331427574157717,0.5564836263656616,0.0,0.0,1.0,155.9462432861328,171.0,41.68647003173828,-23870.77734375,1482.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9581298828125,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26551.001953125,26640.0,0.0,0.0,0.5584204196929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931275844573977,1.4931460618972778,-1.841194170992821e-05,0.0,0.0005667257355526,0.0,0.0,370.1240234375,0.0,0.0,0.0,0.8152502775192261,4.0,0.0,1.0
718080,292.8804016113281,297.1499938964844,293.1499938964844,0.3232366442680359,-5854.85693359375,304.1341247558594,0.8177812695503235,0.3779901564121246,0.3428472578525543,292.90447998046875,297.1499938964844,293.1499938964844,0.2692049741744995,-5340.9013671875,304.13397216796875,0.7791224718093872,0.326762318611145,0.3127544522285461,292.8095397949219,297.1499938964844,293.1499938964844,0.4132341742515564,-5521.587890625,304.12310791015625,0.8699415922164917,0.460492193698883,0.3235839307308197,292.7734069824219,297.1499938964844,293.1499938964844,0.5795180797576904,-9737.7138671875,304.09991455078125,0.9578400254249572,0.602989673614502,0.5715997815132141,292.9385681152344,297.1499938964844,293.1499938964844,0.0652405992150306,-8333.6416015625,304.1413879394531,0.5253520011901855,0.1040298342704773,0.4877474904060364,290.00799560546875,291.1499938964844,265.2763061523437,263.73321533203125,280.3471984863281,292.9379577636719,290.00933837890625,1.0,0.5035810470581055,0.953999638557434,0.953999638557434,1.0,1.0,-2.447161197662353,1.114018440246582,1.3331427574157717,0.5564836263656616,0.0,0.0,1.0,155.9462432861328,171.0,41.68647003173828,-23870.77734375,1482.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9581298828125,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26551.001953125,26640.0,0.0,0.0,0.5584204196929932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4931275844573977,1.4931460618972778,-1.841194170992821e-05,0.0,0.0005667257355526,0.0,0.0,370.1240234375,0.0,0.0,0.0,0.8152502775192261,4.0,0.0,1.0
718140,292.90533447265625,297.1499938964844,293.1499938964844,0.3248478472232818,-5876.396484375,304.13671875,0.8151914477348328,0.3797643184661865,0.3446184992790222,292.9245910644531,297.1499938964844,293.1499938964844,0.2711657583713531,-5370.3916015625,304.13604736328125,0.7769724726676941,0.3289018869400024,0.3149591982364654,292.8344116210937,297.1499938964844,293.1499938964844,0.4168934524059295,-5558.42138671875,304.1259765625,0.8678925037384033,0.4640726447105407,0.3262196481227875,292.801025390625,297.1499938964844,293.1499938964844,0.5842936038970947,-9793.7646484375,304.10858154296875,0.9549897909164428,0.6069245338439941,0.5754963159561157,292.9589538574219,297.1499938964844,293.1499938964844,0.0663339644670486,-8428.3564453125,304.1424255371094,0.5248779654502869,0.1052521988749504,0.4940757751464844,290.0316162109375,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9580993652344,290.0328063964844,1.0,0.5088370442390442,0.951679229736328,0.951679229736328,1.0,1.0,-2.4673900604248047,1.1237568855285645,1.3436331748962402,0.5616670846939087,0.0,0.0,1.0,160.19398498535156,174.0,35.24260330200195,-24120.4921875,1526.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1195373535156,307.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26616.83984375,27720.0,0.0,0.0,0.5652534365653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954066276550293,1.4954251050949097,-1.8468190319254063e-05,0.0,0.0005736603634431,0.0,0.0,371.8214111328125,0.0,0.0,0.0,0.831389844417572,4.0,0.0,1.0
718200,292.90533447265625,297.1499938964844,293.1499938964844,0.3248478472232818,-5876.396484375,304.13671875,0.8151914477348328,0.3797643184661865,0.3446184992790222,292.9245910644531,297.1499938964844,293.1499938964844,0.2711657583713531,-5370.3916015625,304.13604736328125,0.7769724726676941,0.3289018869400024,0.3149591982364654,292.8344116210937,297.1499938964844,293.1499938964844,0.4168934524059295,-5558.42138671875,304.1259765625,0.8678925037384033,0.4640726447105407,0.3262196481227875,292.801025390625,297.1499938964844,293.1499938964844,0.5842936038970947,-9793.7646484375,304.10858154296875,0.9549897909164428,0.6069245338439941,0.5754963159561157,292.9589538574219,297.1499938964844,293.1499938964844,0.0663339644670486,-8428.3564453125,304.1424255371094,0.5248779654502869,0.1052521988749504,0.4940757751464844,290.0316162109375,291.1499938964844,265.263427734375,263.7230529785156,280.3463134765625,292.9580993652344,290.0328063964844,1.0,0.5088370442390442,0.951679229736328,0.951679229736328,1.0,1.0,-2.4673900604248047,1.1237568855285645,1.3436331748962402,0.5616670846939087,0.0,0.0,1.0,160.19398498535156,174.0,35.24260330200195,-24120.4921875,1526.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1195373535156,307.26483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26616.83984375,27720.0,0.0,0.0,0.5652534365653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4954066276550293,1.4954251050949097,-1.8468190319254063e-05,0.0,0.0005736603634431,0.0,0.0,371.8214111328125,0.0,0.0,0.0,0.831389844417572,4.0,0.0,1.0
718260,292.9283447265625,297.1499938964844,293.1499938964844,0.3252902626991272,-5880.5205078125,304.14031982421875,0.8127551674842834,0.381290853023529,0.3461636006832123,292.9432373046875,297.1499938964844,293.1499938964844,0.2721534967422485,-5383.8681640625,304.13897705078125,0.7750063538551331,0.3308319449424743,0.3169580101966858,292.857666015625,297.1499938964844,293.1499938964844,0.4190635979175567,-5578.92578125,304.1302795410156,0.866042971611023,0.4673526883125305,0.3286452293395996,292.8270568847656,297.1499938964844,293.1499938964844,0.586900532245636,-9821.1142578125,304.1178894042969,0.952354907989502,0.6104896664619446,0.5790542364120483,292.9775390625,297.1499938964844,293.1499938964844,0.0670806914567947,-8490.419921875,304.1437072753906,0.5243503451347351,0.1063210815191268,0.4996780157089233,290.0880432128906,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.97589111328125,290.0899353027344,1.0,0.5136308073997498,0.9493322372436525,0.9493322372436525,1.0,1.0,-2.485568761825561,1.1324939727783203,1.3530747890472412,0.566301703453064,0.0,0.0,1.0,164.1551055908203,177.0,60.749244689941406,-24476.072265625,1567.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2515563964844,307.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27550.865234375,27720.0,0.0,0.0,0.571785569190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527371883392334,1.5273911952972412,-1.92661664186744e-05,0.0,0.0005802896921522,0.0,0.0,396.17864990234375,0.0,0.0,0.0,0.8340668678283691,4.0,0.0,1.0
718320,292.9283447265625,297.1499938964844,293.1499938964844,0.3252902626991272,-5880.5205078125,304.14031982421875,0.8127551674842834,0.381290853023529,0.3461636006832123,292.9432373046875,297.1499938964844,293.1499938964844,0.2721534967422485,-5383.8681640625,304.13897705078125,0.7750063538551331,0.3308319449424743,0.3169580101966858,292.857666015625,297.1499938964844,293.1499938964844,0.4190635979175567,-5578.92578125,304.1302795410156,0.866042971611023,0.4673526883125305,0.3286452293395996,292.8270568847656,297.1499938964844,293.1499938964844,0.586900532245636,-9821.1142578125,304.1178894042969,0.952354907989502,0.6104896664619446,0.5790542364120483,292.9775390625,297.1499938964844,293.1499938964844,0.0670806914567947,-8490.419921875,304.1437072753906,0.5243503451347351,0.1063210815191268,0.4996780157089233,290.0880432128906,291.1499938964844,265.2513122558594,263.7135925292969,280.3453063964844,292.97589111328125,290.0899353027344,1.0,0.5136308073997498,0.9493322372436525,0.9493322372436525,1.0,1.0,-2.485568761825561,1.1324939727783203,1.3530747890472412,0.566301703453064,0.0,0.0,1.0,164.1551055908203,177.0,60.749244689941406,-24476.072265625,1567.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2515563964844,307.42169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27550.865234375,27720.0,0.0,0.0,0.571785569190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.527371883392334,1.5273911952972412,-1.92661664186744e-05,0.0,0.0005802896921522,0.0,0.0,396.17864990234375,0.0,0.0,0.0,0.8340668678283691,4.0,0.0,1.0
718380,292.9496154785156,297.1499938964844,293.1499938964844,0.3261075019836426,-5890.9833984375,304.1421813964844,0.8103480935096741,0.3825924098491668,0.3474955856800079,292.96051025390625,297.1499938964844,293.1499938964844,0.2734621167182922,-5403.23388671875,304.1404724121094,0.7731033563613892,0.3325665295124054,0.3187633156776428,292.8794250488281,297.1499938964844,293.1499938964844,0.4216888546943664,-5605.111328125,304.1324462890625,0.8642506003379822,0.4703428149223327,0.3308620452880859,292.85137939453125,297.1499938964844,293.1499938964844,0.5900471806526184,-9858.1044921875,304.123291015625,0.9497825503349304,0.6137362718582153,0.5822896361351013,292.9945678710937,297.1499938964844,293.1499938964844,0.0678364261984825,-8555.298828125,304.14453125,0.5236824750900269,0.1072386726737022,0.5045717358589172,290.1191101074219,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9919738769531,290.1204833984375,1.0,0.518046498298645,0.9469851851463318,0.9469851851463318,1.0,1.0,-2.501769542694092,1.1402665376663208,1.361503005027771,0.5704054236412048,0.0,0.0,1.0,167.9340362548828,180.0,46.999061584472656,-24694.453125,1605.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3864440917969,307.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,27676.927734375,27720.0,0.0,0.0,0.5777624845504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531635046005249,1.5316544771194458,-1.9373868781258352e-05,0.0,0.0005863554542884,0.0,0.0,399.50537109375,0.0,0.0,0.0,0.83619624376297,4.0,0.0,1.0
718440,292.9496154785156,297.1499938964844,293.1499938964844,0.3261075019836426,-5890.9833984375,304.1421813964844,0.8103480935096741,0.3825924098491668,0.3474955856800079,292.96051025390625,297.1499938964844,293.1499938964844,0.2734621167182922,-5403.23388671875,304.1404724121094,0.7731033563613892,0.3325665295124054,0.3187633156776428,292.8794250488281,297.1499938964844,293.1499938964844,0.4216888546943664,-5605.111328125,304.1324462890625,0.8642506003379822,0.4703428149223327,0.3308620452880859,292.85137939453125,297.1499938964844,293.1499938964844,0.5900471806526184,-9858.1044921875,304.123291015625,0.9497825503349304,0.6137362718582153,0.5822896361351013,292.9945678710937,297.1499938964844,293.1499938964844,0.0678364261984825,-8555.298828125,304.14453125,0.5236824750900269,0.1072386726737022,0.5045717358589172,290.1191101074219,291.1499938964844,265.24029541015625,263.705078125,280.3446655273437,292.9919738769531,290.1204833984375,1.0,0.518046498298645,0.9469851851463318,0.9469851851463318,1.0,1.0,-2.501769542694092,1.1402665376663208,1.361503005027771,0.5704054236412048,0.0,0.0,1.0,167.9340362548828,180.0,46.999061584472656,-24694.453125,1605.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3864440917969,307.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,27676.927734375,27720.0,0.0,0.0,0.5777624845504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.531635046005249,1.5316544771194458,-1.9373868781258352e-05,0.0,0.0005863554542884,0.0,0.0,399.50537109375,0.0,0.0,0.0,0.83619624376297,4.0,0.0,1.0
718500,292.9596252441406,297.1499938964844,293.1499938964844,0.3264783918857574,-5895.7724609375,304.1429138183594,0.8091366291046143,0.3831616044044494,0.3480876982212066,292.9686584472656,297.1499938964844,293.1499938964844,0.2740853726863861,-5412.50537109375,304.1410522460937,0.7721582055091858,0.3333632051944732,0.3195979595184326,292.8898010253906,297.1499938964844,293.1499938964844,0.4229429066181183,-5617.66455078125,304.13336181640625,0.8633549809455872,0.4717299938201904,0.3318946361541748,292.8629150390625,297.1499938964844,293.1499938964844,0.5915380120277405,-9875.896484375,304.1254272460937,0.9485028982162476,0.6152501106262207,0.5838028192520142,293.00250244140625,297.1499938964844,293.1499938964844,0.068177118897438,-8584.6455078125,304.1448974609375,0.5232875943183899,0.1076434329152107,0.506766676902771,290.1323547363281,291.1499938964844,265.2352905273437,263.7012634277344,280.3445129394531,292.9994812011719,290.1336975097656,1.0,0.5201320052146912,0.9458116292953492,0.9458116292953492,1.0,1.0,-2.5091803073883057,1.1438162326812744,1.3653640747070312,0.5722724199295044,0.0,0.0,1.0,169.77352905273438,180.0,42.33837890625,-24796.00390625,1623.218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4573669433594,307.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27698.123046875,28800.0,0.0,0.0,0.5805076956748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5323506593704224,1.5323700904846191,-1.9391975001781248e-05,0.0,0.0005891415057703,0.0,0.0,400.0655822753906,0.0,0.0,0.0,0.8515536189079285,4.0,0.0,1.0
718560,292.9693298339844,297.1499938964844,293.1499938964844,0.3261858522891998,-5890.43603515625,304.1447448730469,0.8079071640968323,0.3836713135242462,0.3486301004886627,292.9765625,297.1499938964844,293.1499938964844,0.274150550365448,-5412.4189453125,304.142578125,0.7712076306343079,0.3341109156608581,0.3203881680965423,292.89990234375,297.1499938964844,293.1499938964844,0.4233410954475403,-5620.63818359375,304.1356811523437,0.8624496459960938,0.4730435311794281,0.3328780233860016,292.8741455078125,297.1499938964844,293.1499938964844,0.5918636322021484,-9877.3876953125,304.1293334960937,0.9472137093544006,0.6166825294494629,0.5852460265159607,293.0101318359375,297.1499938964844,293.1499938964844,0.0683476477861404,-8597.228515625,304.1455383300781,0.5228495001792908,0.1080138906836509,0.5088050365447998,290.1679382324219,291.1499938964844,265.230712890625,263.69775390625,280.3445739746094,293.0066833496094,290.1708374023437,1.0,0.5221444964408875,0.9446389079093932,0.9446389079093932,1.0,1.0,-2.516146659851074,1.1471489667892456,1.368997573852539,0.5740209221839905,0.0,0.0,1.0,171.5893096923828,183.0,69.9999771118164,-25001.421875,1640.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5135803222656,307.6790771484375,278.1499938964844,0.0,18000.0,313.1499938964844,28475.029296875,28800.0,0.0,0.0,0.5832723379135132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5583544969558716,1.5583746433258057,-2.0055720597156323e-05,0.0,0.0005919472896493,0.0,0.0,420.7805480957031,0.0,0.0,0.0,0.8512191772460938,4.0,0.0,1.0
718620,292.9877014160156,297.1499938964844,293.1499938964844,0.3262415826320648,-5890.09423828125,304.1463623046875,0.8053575754165649,0.3845224976539612,0.3495565354824066,292.9915466308594,297.1499938964844,293.1499938964844,0.2748305201530456,-5421.9208984375,304.1438903808594,0.7692638039588928,0.3354631662368774,0.3218294680118561,292.919189453125,297.1499938964844,293.1499938964844,0.4249456524848938,-5636.19482421875,304.1377258300781,0.86058509349823,0.475469172000885,0.3346959352493286,292.8955993652344,297.1499938964844,293.1499938964844,0.5935917496681213,-9897.0068359375,304.1332702636719,0.9445666074752808,0.6193199157714844,0.5879050493240356,293.0244445800781,297.1499938964844,293.1499938964844,0.0687955915927887,-8634.3603515625,304.1462707519531,0.5218342542648315,0.1086548715829849,0.5124225616455078,290.2080383300781,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.0202331542969,290.2096252441406,1.0,0.5259613394737244,0.9422934055328368,0.9422934055328368,1.0,1.0,-2.5287179946899414,1.153150200843811,1.3755677938461304,0.5771527290344238,0.0,0.0,1.0,175.1687469482422,186.0,56.44178009033203,-25196.375,1673.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6216125488281,307.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,28718.38671875,28800.0,0.0,0.0,0.5885232090950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664111375808716,1.5664314031600952,-2.026363108598161e-05,0.0,0.0005972762592136,0.0,0.0,427.3406677246094,0.0,0.0,0.0,0.8552382588386536,4.0,0.0,1.0
718680,292.9877014160156,297.1499938964844,293.1499938964844,0.3262415826320648,-5890.09423828125,304.1463623046875,0.8053575754165649,0.3845224976539612,0.3495565354824066,292.9915466308594,297.1499938964844,293.1499938964844,0.2748305201530456,-5421.9208984375,304.1438903808594,0.7692638039588928,0.3354631662368774,0.3218294680118561,292.919189453125,297.1499938964844,293.1499938964844,0.4249456524848938,-5636.19482421875,304.1377258300781,0.86058509349823,0.475469172000885,0.3346959352493286,292.8955993652344,297.1499938964844,293.1499938964844,0.5935917496681213,-9897.0068359375,304.1332702636719,0.9445666074752808,0.6193199157714844,0.5879050493240356,293.0244445800781,297.1499938964844,293.1499938964844,0.0687955915927887,-8634.3603515625,304.1462707519531,0.5218342542648315,0.1086548715829849,0.5124225616455078,290.2080383300781,291.1499938964844,265.222900390625,263.6919250488281,280.3453674316406,293.0202331542969,290.2096252441406,1.0,0.5259613394737244,0.9422934055328368,0.9422934055328368,1.0,1.0,-2.5287179946899414,1.153150200843811,1.3755677938461304,0.5771527290344238,0.0,0.0,1.0,175.1687469482422,186.0,56.44178009033203,-25196.375,1673.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6216125488281,307.7772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,28718.38671875,28800.0,0.0,0.0,0.5885232090950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5664111375808716,1.5664314031600952,-2.026363108598161e-05,0.0,0.0005972762592136,0.0,0.0,427.3406677246094,0.0,0.0,0.0,0.8552382588386536,4.0,0.0,1.0
718740,293.0047607421875,297.1499938964844,293.1499938964844,0.3263454735279083,-5890.7919921875,304.1473999023437,0.802730143070221,0.385170966386795,0.3502990007400512,293.00555419921875,297.1499938964844,293.1499938964844,0.2755505740642547,-5432.35986328125,304.14471435546875,0.7672739028930664,0.3366369605064392,0.3231004476547241,292.9375,297.1499938964844,293.1499938964844,0.4265796542167663,-5652.369140625,304.1390991210937,0.85865318775177,0.4776026904582977,0.3363218903541565,292.9156188964844,297.1499938964844,293.1499938964844,0.595409631729126,-9918.7294921875,304.13580322265625,0.9418576955795288,0.6216980814933777,0.5903146862983704,293.0375671386719,297.1499938964844,293.1499938964844,0.06919626891613,-8668.056640625,304.1468505859375,0.5206542611122131,0.1091721206903457,0.5154708623886108,290.237060546875,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0314025878906,290.2384338378906,1.0,0.529526948928833,0.9399479627609252,0.9399479627609252,1.0,1.0,-2.539649486541748,1.158350706100464,1.3812988996505735,0.579845130443573,0.0,0.0,1.0,178.68453979492188,189.0,44.60319519042969,-25362.150390625,1703.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73931884765625,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,28779.66015625,29880.0,0.0,0.0,0.5932252407073975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568433165550232,1.5684535503387451,-2.031597978202626e-05,0.0,0.0006020482396706,0.0,0.0,428.9977111816406,0.0,0.0,0.0,0.8712468147277832,4.0,0.0,1.0
718800,293.0047607421875,297.1499938964844,293.1499938964844,0.3263454735279083,-5890.7919921875,304.1473999023437,0.802730143070221,0.385170966386795,0.3502990007400512,293.00555419921875,297.1499938964844,293.1499938964844,0.2755505740642547,-5432.35986328125,304.14471435546875,0.7672739028930664,0.3366369605064392,0.3231004476547241,292.9375,297.1499938964844,293.1499938964844,0.4265796542167663,-5652.369140625,304.1390991210937,0.85865318775177,0.4776026904582977,0.3363218903541565,292.9156188964844,297.1499938964844,293.1499938964844,0.595409631729126,-9918.7294921875,304.13580322265625,0.9418576955795288,0.6216980814933777,0.5903146862983704,293.0375671386719,297.1499938964844,293.1499938964844,0.06919626891613,-8668.056640625,304.1468505859375,0.5206542611122131,0.1091721206903457,0.5154708623886108,290.237060546875,291.1499938964844,265.2172241210937,263.68780517578125,280.346435546875,293.0314025878906,290.2384338378906,1.0,0.529526948928833,0.9399479627609252,0.9399479627609252,1.0,1.0,-2.539649486541748,1.158350706100464,1.3812988996505735,0.579845130443573,0.0,0.0,1.0,178.68453979492188,189.0,44.60319519042969,-25362.150390625,1703.768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73931884765625,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,28779.66015625,29880.0,0.0,0.0,0.5932252407073975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568433165550232,1.5684535503387451,-2.031597978202626e-05,0.0,0.0006020482396706,0.0,0.0,428.9977111816406,0.0,0.0,0.0,0.8712468147277832,4.0,0.0,1.0
