time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718860,293.0207824707031,297.1499938964844,293.1499938964844,0.3254247009754181,-5876.0771484375,304.1497497558594,0.8000169396400452,0.3856019377708435,0.3508523404598236,293.0187072753906,297.1499938964844,293.1499938964844,0.2754058241844177,-5428.52197265625,304.14666748046875,0.7652140259742737,0.3376269340515136,0.324201375246048,292.9550170898437,297.1499938964844,293.1499938964844,0.4268245100975036,-5653.28466796875,304.1422424316406,0.8566084504127502,0.4794319570064544,0.3377324938774109,292.9346008300781,297.1499938964844,293.1499938964844,0.5954367518424988,-9915.927734375,304.1403503417969,0.9390479922294616,0.623790979385376,0.5924667716026306,293.04962158203125,297.1499938964844,293.1499938964844,0.0693113654851913,-8674.1484375,304.1476745605469,0.5193141102790833,0.1095742285251617,0.5179975628852844,290.2957763671875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0416564941406,290.2977294921875,1.0,0.5328614115715027,0.9376119375228882,0.9376119375228882,1.0,1.0,-2.548954963684082,1.1627572774887085,1.386197805404663,0.582103967666626,0.0,0.0,1.0,182.1621551513672,192.0,65.56022644042969,-25628.2734375,1732.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8287048339844,307.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,29721.0546875,29880.0,0.0,0.0,0.5977910161018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599177598953247,1.5991986989974976,-2.112025322276168e-05,0.0,0.0006066819187253,0.0,0.0,454.7232666015625,0.0,0.0,0.0,0.8732416033744812,4.0,0.0,1.0
718920,293.0207824707031,297.1499938964844,293.1499938964844,0.3254247009754181,-5876.0771484375,304.1497497558594,0.8000169396400452,0.3856019377708435,0.3508523404598236,293.0187072753906,297.1499938964844,293.1499938964844,0.2754058241844177,-5428.52197265625,304.14666748046875,0.7652140259742737,0.3376269340515136,0.324201375246048,292.9550170898437,297.1499938964844,293.1499938964844,0.4268245100975036,-5653.28466796875,304.1422424316406,0.8566084504127502,0.4794319570064544,0.3377324938774109,292.9346008300781,297.1499938964844,293.1499938964844,0.5954367518424988,-9915.927734375,304.1403503417969,0.9390479922294616,0.623790979385376,0.5924667716026306,293.04962158203125,297.1499938964844,293.1499938964844,0.0693113654851913,-8674.1484375,304.1476745605469,0.5193141102790833,0.1095742285251617,0.5179975628852844,290.2957763671875,291.1499938964844,265.2139587402344,263.6856689453125,280.34869384765625,293.0416564941406,290.2977294921875,1.0,0.5328614115715027,0.9376119375228882,0.9376119375228882,1.0,1.0,-2.548954963684082,1.1627572774887085,1.386197805404663,0.582103967666626,0.0,0.0,1.0,182.1621551513672,192.0,65.56022644042969,-25628.2734375,1732.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8287048339844,307.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,29721.0546875,29880.0,0.0,0.0,0.5977910161018372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599177598953247,1.5991986989974976,-2.112025322276168e-05,0.0,0.0006066819187253,0.0,0.0,454.7232666015625,0.0,0.0,0.0,0.8732416033744812,4.0,0.0,1.0
718980,293.0357666015625,297.1499938964844,293.1499938964844,0.3249285519123077,-5868.26025390625,304.150634765625,0.7972272634506226,0.3858368396759033,0.3512235283851623,293.0310974121094,297.1499938964844,293.1499938964844,0.2756220698356628,-5431.09716796875,304.1473999023437,0.7630907893180847,0.3384427428245544,0.3251347839832306,292.97149658203125,297.1499938964844,293.1499938964844,0.4276012778282165,-5660.5908203125,304.1435241699219,0.8544909954071045,0.481027752161026,0.338968962430954,292.952392578125,297.1499938964844,293.1499938964844,0.5962221026420593,-9924.7861328125,304.1422424316406,0.9361509680747986,0.625636637210846,0.5943732857704163,293.0606994628906,297.1499938964844,293.1499938964844,0.069484956562519,-8687.26953125,304.1481628417969,0.5178355574607849,0.1098703294992446,0.5200378894805908,290.3299255371094,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.0512084960937,290.3314514160156,1.0,0.5359805822372437,0.9352759718894958,0.9352759718894958,1.0,1.0,-2.556751251220703,1.1664268970489502,1.3903244733810425,0.5839579701423645,0.0,0.0,1.0,185.6010131835937,195.0,51.702449798583984,-25765.33984375,1758.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9234313964844,308.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29841.103515625,29880.0,0.0,0.0,0.6019417643547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030558347702026,1.603077054023743,-2.1222815121291205e-05,0.0,0.000610894348938,0.0,0.0,458.0396118164063,0.0,0.0,0.0,0.8751740455627441,4.0,0.0,1.0
719040,293.0357666015625,297.1499938964844,293.1499938964844,0.3249285519123077,-5868.26025390625,304.150634765625,0.7972272634506226,0.3858368396759033,0.3512235283851623,293.0310974121094,297.1499938964844,293.1499938964844,0.2756220698356628,-5431.09716796875,304.1473999023437,0.7630907893180847,0.3384427428245544,0.3251347839832306,292.97149658203125,297.1499938964844,293.1499938964844,0.4276012778282165,-5660.5908203125,304.1435241699219,0.8544909954071045,0.481027752161026,0.338968962430954,292.952392578125,297.1499938964844,293.1499938964844,0.5962221026420593,-9924.7861328125,304.1422424316406,0.9361509680747986,0.625636637210846,0.5943732857704163,293.0606994628906,297.1499938964844,293.1499938964844,0.069484956562519,-8687.26953125,304.1481628417969,0.5178355574607849,0.1098703294992446,0.5200378894805908,290.3299255371094,291.1499938964844,265.2135009765625,263.685791015625,280.35235595703125,293.0512084960937,290.3314514160156,1.0,0.5359805822372437,0.9352759718894958,0.9352759718894958,1.0,1.0,-2.556751251220703,1.1664268970489502,1.3903244733810425,0.5839579701423645,0.0,0.0,1.0,185.6010131835937,195.0,51.702449798583984,-25765.33984375,1758.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9234313964844,308.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,29841.103515625,29880.0,0.0,0.0,0.6019417643547058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030558347702026,1.603077054023743,-2.1222815121291205e-05,0.0,0.000610894348938,0.0,0.0,458.0396118164063,0.0,0.0,0.0,0.8751740455627441,4.0,0.0,1.0
719100,293.0428771972656,297.1499938964844,293.1499938964844,0.3246519267559051,-5863.9931640625,304.1510314941406,0.7958100438117981,0.3858832418918609,0.351345807313919,293.0369873046875,297.1499938964844,293.1499938964844,0.2757039070129394,-5432.02001953125,304.1477355957031,0.7620100975036621,0.3387870490550995,0.3255415260791778,292.9793395996094,297.1499938964844,293.1499938964844,0.4279561340808868,-5663.9482421875,304.14404296875,0.8534155488014221,0.48174649477005,0.3395315706729889,292.9608764648437,297.1499938964844,293.1499938964844,0.5965821146965027,-9928.919921875,304.1430053710937,0.9346800446510316,0.6264727115631104,0.5952452421188354,293.0658874511719,297.1499938964844,293.1499938964844,0.0695504322648048,-8692.0458984375,304.1483764648437,0.5170531272888184,0.1099819988012313,0.5208902955055237,290.3451843261719,291.1499938964844,265.21441650390625,263.6867980957031,280.3547668457031,293.05572509765625,290.3466491699219,1.0,0.5374654531478882,0.9341079592704772,0.9341079592704772,1.0,1.0,-2.5601353645324707,1.1680104732513428,1.392124891281128,0.5847475528717041,0.0,0.0,1.0,187.30506896972656,195.0,47.51969909667969,-25828.123046875,1770.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97528076171875,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,29860.51953125,30960.0,0.0,0.0,0.6038229465484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6036821603775024,1.6037033796310425,-2.1239404304651543e-05,0.0,0.0006128035602159,0.0,0.0,458.5767517089844,0.0,0.0,0.0,0.8904861211776733,4.0,0.0,1.0
719160,293.0498046875,297.1499938964844,293.1499938964844,0.3237463533878326,-5850.0849609375,304.1524963378906,0.7943751811981201,0.3858780264854431,0.3514256179332733,293.0427551269531,297.1499938964844,293.1499938964844,0.2752487063407898,-5423.9326171875,304.14898681640625,0.7609151005744934,0.3390875160694122,0.3259091079235077,292.9869689941406,297.1499938964844,293.1499938964844,0.4274948239326477,-5658.1728515625,304.1459655761719,0.8523271679878235,0.4824083745479584,0.3400579392910003,292.9691467285156,297.1499938964844,293.1499938964844,0.5958417057991028,-9917.537109375,304.1456298828125,0.9331907033920288,0.6272424459457397,0.5960620045661926,293.07086181640625,297.1499938964844,293.1499938964844,0.0694603472948074,-8681.3291015625,304.1488342285156,0.5162450671195984,0.1100713238120079,0.5216420888900757,290.3818664550781,291.1499938964844,265.2161560058594,263.6884460449219,280.3575744628906,293.06011962890625,290.384765625,1.0,0.5389043092727661,0.9329522848129272,0.9329522848129272,1.0,1.0,-2.563190698623657,1.169433832168579,1.393756866455078,0.5854505896568298,0.0,0.0,1.0,189.00196838378903,198.0,73.84980773925781,-25990.126953125,1782.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0137023925781,308.2001037597656,278.1499938964844,0.0,18000.0,313.1499938964844,30648.4140625,30960.0,0.0,0.0,0.6057477593421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6288963556289673,1.6289182901382446,-2.191253406635952e-05,0.0,0.0006147569511085,0.0,0.0,480.5489501953125,0.0,0.0,0.0,0.8896951079368591,4.0,0.0,1.0
719220,293.0630798339844,297.1499938964844,293.1499938964844,0.3225826025009155,-5832.60107421875,304.153564453125,0.7914391756057739,0.3857229053974151,0.3514489233493805,293.0538330078125,297.1499938964844,293.1499938964844,0.2748925685882568,-5417.42919921875,304.14990234375,0.7586716413497925,0.3395598530769348,0.3265200555324554,293.0015869140625,297.1499938964844,293.1499938964844,0.4274202287197113,-5656.5703125,304.1473999023437,0.8500996828079224,0.483577162027359,0.3409952521324157,292.98504638671875,297.1499938964844,293.1499938964844,0.5955064296722412,-9911.90234375,304.1475830078125,0.9301386475563048,0.628599226474762,0.597511351108551,293.0801696777344,297.1499938964844,293.1499938964844,0.0694173276424408,-8674.48046875,304.1492919921875,0.5145518779754639,0.1101855561137199,0.5228520035743713,290.425537109375,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0685119628906,290.42730712890625,1.0,0.5416441559791565,0.930640995502472,0.930640995502472,1.0,1.0,-2.568275213241577,1.1717792749404907,1.3964958190917969,0.5865827202796936,0.0,0.0,1.0,192.38006591796875,201.0,61.63728332519531,-26110.328125,1804.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0895080566406,308.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,30884.56640625,30960.0,0.0,0.0,0.6093860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636378049850464,1.6364001035690308,-2.2114289095043205e-05,0.0,0.0006184493540786,0.0,0.0,487.2010803222656,0.0,0.0,0.0,0.8934183716773987,4.0,0.0,1.0
719280,293.0630798339844,297.1499938964844,293.1499938964844,0.3225826025009155,-5832.60107421875,304.153564453125,0.7914391756057739,0.3857229053974151,0.3514489233493805,293.0538330078125,297.1499938964844,293.1499938964844,0.2748925685882568,-5417.42919921875,304.14990234375,0.7586716413497925,0.3395598530769348,0.3265200555324554,293.0015869140625,297.1499938964844,293.1499938964844,0.4274202287197113,-5656.5703125,304.1473999023437,0.8500996828079224,0.483577162027359,0.3409952521324157,292.98504638671875,297.1499938964844,293.1499938964844,0.5955064296722412,-9911.90234375,304.1475830078125,0.9301386475563048,0.628599226474762,0.597511351108551,293.0801696777344,297.1499938964844,293.1499938964844,0.0694173276424408,-8674.48046875,304.1492919921875,0.5145518779754639,0.1101855561137199,0.5228520035743713,290.425537109375,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0685119628906,290.42730712890625,1.0,0.5416441559791565,0.930640995502472,0.930640995502472,1.0,1.0,-2.568275213241577,1.1717792749404907,1.3964958190917969,0.5865827202796936,0.0,0.0,1.0,192.38006591796875,201.0,61.63728332519531,-26110.328125,1804.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0895080566406,308.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,30884.56640625,30960.0,0.0,0.0,0.6093860268592834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636378049850464,1.6364001035690308,-2.2114289095043205e-05,0.0,0.0006184493540786,0.0,0.0,487.2010803222656,0.0,0.0,0.0,0.8934183716773987,4.0,0.0,1.0
719340,293.0755615234375,297.1499938964844,293.1499938964844,0.3214523196220398,-5815.8271484375,304.1542663574219,0.7884508967399597,0.3853920996189117,0.3513147830963135,293.0643005371094,297.1499938964844,293.1499938964844,0.2745555639266968,-5411.44970703125,304.1504821777344,0.7563825249671936,0.3398698270320892,0.3269779086112976,293.01519775390625,297.1499938964844,293.1499938964844,0.4274196326732635,-5655.99755859375,304.14825439453125,0.8478464484214783,0.4845735430717468,0.3418097198009491,292.9999694824219,297.1499938964844,293.1499938964844,0.5952833890914917,-9908.251953125,304.1487731933594,0.927045464515686,0.629752516746521,0.5987651348114014,293.0887145996094,297.1499938964844,293.1499938964844,0.0693574547767639,-8666.7001953125,304.1496276855469,0.5127833485603333,0.1102220565080642,0.5237037539482117,290.46051025390625,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0765075683594,290.462158203125,1.0,0.5442153215408325,0.9283296465873718,0.9283296465873718,1.0,1.0,-2.572173595428467,1.1735445261001587,1.3986289501190186,0.5873987078666687,0.0,0.0,1.0,195.7251892089844,189.0,52.33568954467773,-26206.994140625,1824.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1780700683594,308.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30941.87109375,32040.0,0.0,0.0,0.6125672459602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638188362121582,1.6382105350494385,-2.216324719483964e-05,0.0,0.0006216779001988,0.0,0.0,488.8198852539063,0.0,0.0,0.0,0.909319281578064,4.0,0.0,1.0
719400,293.0755615234375,297.1499938964844,293.1499938964844,0.3214523196220398,-5815.8271484375,304.1542663574219,0.7884508967399597,0.3853920996189117,0.3513147830963135,293.0643005371094,297.1499938964844,293.1499938964844,0.2745555639266968,-5411.44970703125,304.1504821777344,0.7563825249671936,0.3398698270320892,0.3269779086112976,293.01519775390625,297.1499938964844,293.1499938964844,0.4274196326732635,-5655.99755859375,304.14825439453125,0.8478464484214783,0.4845735430717468,0.3418097198009491,292.9999694824219,297.1499938964844,293.1499938964844,0.5952833890914917,-9908.251953125,304.1487731933594,0.927045464515686,0.629752516746521,0.5987651348114014,293.0887145996094,297.1499938964844,293.1499938964844,0.0693574547767639,-8666.7001953125,304.1496276855469,0.5127833485603333,0.1102220565080642,0.5237037539482117,290.46051025390625,291.1499938964844,265.23211669921875,263.702392578125,280.3734741210937,293.0765075683594,290.462158203125,1.0,0.5442153215408325,0.9283296465873718,0.9283296465873718,1.0,1.0,-2.572173595428467,1.1735445261001587,1.3986289501190186,0.5873987078666687,0.0,0.0,1.0,195.7251892089844,189.0,52.33568954467773,-26206.994140625,1824.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1780700683594,308.35467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,30941.87109375,32040.0,0.0,0.0,0.6125672459602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.638188362121582,1.6382105350494385,-2.216324719483964e-05,0.0,0.0006216779001988,0.0,0.0,488.8198852539063,0.0,0.0,0.0,0.909319281578064,4.0,0.0,1.0
719460,293.0872802734375,297.1499938964844,293.1499938964844,0.3190765380859375,-5780.2001953125,304.15673828125,0.7906137108802795,0.3849042654037475,0.350803792476654,293.0741577148437,297.1499938964844,293.1499938964844,0.2731160819530487,-5387.275390625,304.1526794433594,0.7587792277336121,0.3400388956069946,0.3270546495914459,293.02783203125,297.1499938964844,293.1499938964844,0.4258821010589599,-5638.45947265625,304.1513366699219,0.8508470058441162,0.4854231774806976,0.3423375189304352,293.0139465332031,297.1499938964844,293.1499938964844,0.5930517911911011,-9876.662109375,304.1528015136719,0.930963397026062,0.6307139992713928,0.5995945334434509,293.0962829589844,297.1499938964844,293.1499938964844,0.0688578858971595,-8617.267578125,304.15057373046875,0.5144546627998352,0.1102363988757133,0.5232235789299011,290.5267028808594,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.08380126953125,290.52911376953125,1.0,0.5420850515365601,0.9260438084602356,0.9260438084602356,1.0,1.0,-2.572709083557129,1.1736652851104736,1.3990436792373655,0.5873548984527588,0.0,0.0,1.0,192.8842163085937,177.0,76.28350830078125,-26388.806640625,1812.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,308.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31889.869140625,32040.0,0.0,0.0,0.6156512498855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678521633148191,1.6678751707077026,-2.297316314070485e-05,0.0,0.0006248077261261,0.0,0.0,515.8579711914062,0.0,0.0,0.0,0.910710334777832,4.0,0.0,1.0
719520,293.0872802734375,297.1499938964844,293.1499938964844,0.3190765380859375,-5780.2001953125,304.15673828125,0.7906137108802795,0.3849042654037475,0.350803792476654,293.0741577148437,297.1499938964844,293.1499938964844,0.2731160819530487,-5387.275390625,304.1526794433594,0.7587792277336121,0.3400388956069946,0.3270546495914459,293.02783203125,297.1499938964844,293.1499938964844,0.4258821010589599,-5638.45947265625,304.1513366699219,0.8508470058441162,0.4854231774806976,0.3423375189304352,293.0139465332031,297.1499938964844,293.1499938964844,0.5930517911911011,-9876.662109375,304.1528015136719,0.930963397026062,0.6307139992713928,0.5995945334434509,293.0962829589844,297.1499938964844,293.1499938964844,0.0688578858971595,-8617.267578125,304.15057373046875,0.5144546627998352,0.1102363988757133,0.5232235789299011,290.5267028808594,291.1499938964844,265.2461242675781,263.71417236328125,280.38507080078125,293.08380126953125,290.52911376953125,1.0,0.5420850515365601,0.9260438084602356,0.9260438084602356,1.0,1.0,-2.572709083557129,1.1736652851104736,1.3990436792373655,0.5873548984527588,0.0,0.0,1.0,192.8842163085937,177.0,76.28350830078125,-26388.806640625,1812.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,308.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,31889.869140625,32040.0,0.0,0.0,0.6156512498855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6678521633148191,1.6678751707077026,-2.297316314070485e-05,0.0,0.0006248077261261,0.0,0.0,515.8579711914062,0.0,0.0,0.0,0.910710334777832,4.0,0.0,1.0
719580,293.0981140136719,297.1499938964844,293.1499938964844,0.3169097900390625,-5748.19775390625,304.1581115722656,0.7962091565132141,0.3842933773994446,0.3500377535820007,293.0834045410156,297.1499938964844,293.1499938964844,0.2718278169631958,-5366.0712890625,304.1539306640625,0.7643519639968872,0.3400895297527313,0.3268685638904571,293.0393371582031,297.1499938964844,293.1499938964844,0.4246962368488312,-5625.2880859375,304.1528625488281,0.857443630695343,0.486184298992157,0.3426856398582458,293.02685546875,297.1499938964844,293.1499938964844,0.591309666633606,-9852.83203125,304.1547546386719,0.9395101070404052,0.6315460801124573,0.6001385450363159,293.102783203125,297.1499938964844,293.1499938964844,0.0683656856417656,-8570.0205078125,304.15118408203125,0.5185801982879639,0.110280342400074,0.522138237953186,290.57391357421875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0903015136719,290.5761108398437,1.0,0.5374987125396729,0.9237579107284546,0.9237579107284546,1.0,1.0,-2.57133412361145,1.172858476638794,1.3984756469726562,0.5867852568626404,0.0,0.0,1.0,186.17335510253903,165.0,68.44133758544922,-26450.931640625,1781.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.324462890625,308.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32004.287109375,32040.0,0.0,0.0,0.6183215975761414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6713967323303225,1.6714198589324951,-2.307091563125141e-05,0.0,0.0006275178166106,0.0,0.0,519.1539916992188,0.0,0.0,0.0,0.9124726057052612,4.0,0.0,1.0
719640,293.0981140136719,297.1499938964844,293.1499938964844,0.3169097900390625,-5748.19775390625,304.1581115722656,0.7962091565132141,0.3842933773994446,0.3500377535820007,293.0834045410156,297.1499938964844,293.1499938964844,0.2718278169631958,-5366.0712890625,304.1539306640625,0.7643519639968872,0.3400895297527313,0.3268685638904571,293.0393371582031,297.1499938964844,293.1499938964844,0.4246962368488312,-5625.2880859375,304.1528625488281,0.857443630695343,0.486184298992157,0.3426856398582458,293.02685546875,297.1499938964844,293.1499938964844,0.591309666633606,-9852.83203125,304.1547546386719,0.9395101070404052,0.6315460801124573,0.6001385450363159,293.102783203125,297.1499938964844,293.1499938964844,0.0683656856417656,-8570.0205078125,304.15118408203125,0.5185801982879639,0.110280342400074,0.522138237953186,290.57391357421875,291.1499938964844,265.2645568847656,263.7295227050781,280.3988647460937,293.0903015136719,290.5761108398437,1.0,0.5374987125396729,0.9237579107284546,0.9237579107284546,1.0,1.0,-2.57133412361145,1.172858476638794,1.3984756469726562,0.5867852568626404,0.0,0.0,1.0,186.17335510253903,165.0,68.44133758544922,-26450.931640625,1781.5828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.324462890625,308.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,32004.287109375,32040.0,0.0,0.0,0.6183215975761414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6713967323303225,1.6714198589324951,-2.307091563125141e-05,0.0,0.0006275178166106,0.0,0.0,519.1539916992188,0.0,0.0,0.0,0.9124726057052612,4.0,0.0,1.0
719700,293.103271484375,297.1499938964844,293.1499938964844,0.3157500326633453,-5731.107421875,304.1587219238281,0.7999085187911987,0.3839368224143982,0.349578320980072,293.0877990722656,297.1499938964844,293.1499938964844,0.2711098790168762,-5354.32861328125,304.1545104980469,0.7680072784423828,0.3400669991970062,0.3266977071762085,293.0447082519531,297.1499938964844,293.1499938964844,0.424034982919693,-5618.02294921875,304.1535339355469,0.8617424964904785,0.4865305721759796,0.3428120911121368,293.03289794921875,297.1499938964844,293.1499938964844,0.5903499126434326,-9839.830078125,304.1556396484375,0.9449334144592284,0.6319153904914856,0.6003342866897583,293.10565185546875,297.1499938964844,293.1499938964844,0.0681010112166404,-8544.82421875,304.1514587402344,0.5213485956192017,0.1103126406669616,0.5214850902557373,290.5971069335937,291.1499938964844,265.27557373046875,263.7386474609375,280.4066162109375,293.09332275390625,290.5993347167969,1.0,0.5345953702926636,0.9226149916648864,0.9226149916648864,1.0,1.0,-2.5701794624328613,1.172226905822754,1.397952675819397,0.5863762497901917,0.0,0.0,1.0,181.9490203857422,165.0,66.88350677490234,-26478.37890625,1761.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37060546875,308.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,32022.404296875,33120.0,0.0,0.0,0.6194636225700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6719573736190796,1.671980381011963,-2.308639341208618e-05,0.0,0.0006286768475547,0.0,0.0,519.676513671875,0.0,0.0,0.0,0.9277513027191162,4.0,0.0,1.0
719760,293.1083068847656,297.1499938964844,293.1499938964844,0.3139887154102325,-5704.73828125,304.1603698730469,0.804089367389679,0.3835432231426239,0.3490741550922394,293.09210205078125,297.1499938964844,293.1499938964844,0.2698692083358764,-5333.79248046875,304.15594482421875,0.7721489071846008,0.3400110900402069,0.3264821767807007,293.0498962402344,297.1499938964844,293.1499938964844,0.4225921630859375,-5601.9951171875,304.155517578125,0.8666081428527832,0.4868457913398742,0.3429099023342132,293.0387878417969,297.1499938964844,293.1499938964844,0.5883324146270752,-9811.8798828125,304.1582946777344,0.9508947134017944,0.6322426795959473,0.6004830002784729,293.1083374023437,297.1499938964844,293.1499938964844,0.0676955506205558,-8505.650390625,304.1519470214844,0.5245269536972046,0.110349453985691,0.5207871198654175,290.6409912109375,291.1499938964844,265.2878112792969,263.74871826171875,280.4149475097656,293.09619140625,290.6445617675781,1.0,0.5314080119132996,0.9215055108070374,0.9215055108070374,1.0,1.0,-2.568772792816162,1.1714738607406616,1.3972989320755005,0.5859031677246094,0.0,0.0,1.0,177.34332275390625,153.0,93.45712280273438,-26599.1640625,1739.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4051818847656,308.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,32820.26171875,33120.0,0.0,0.0,0.6206403970718384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6964607238769531,1.6964844465255735,-2.3768036044202745e-05,0.0,0.0006298710941337,0.0,0.0,542.8615112304688,0.0,0.0,0.0,0.9265496730804444,4.0,0.0,1.0
719820,293.1178283691406,297.1499938964844,293.1499938964844,0.3110562264919281,-5661.46142578125,304.1617736816406,0.8134937882423401,0.3826640546321869,0.3479443490505218,293.100341796875,297.1499938964844,293.1499938964844,0.2678857743740082,-5301.4609375,304.1572570800781,0.781783401966095,0.3398075401782989,0.3259285390377044,293.0597229003906,297.1499938964844,293.1499938964844,0.4205087125301361,-5579.37060546875,304.1571350097656,0.8779276013374329,0.4873901605606079,0.3430176377296448,293.0500183105469,297.1499938964844,293.1499938964844,0.5853642821311951,-9772.0,304.1604309082031,0.9639366269111632,0.6327831149101257,0.6006313562393188,293.1131286621094,297.1499938964844,293.1499938964844,0.0670419782400131,-8443.556640625,304.1523742675781,0.5320570468902588,0.1104312539100647,0.5192899703979492,290.7017822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1016845703125,290.70440673828125,1.0,0.5243837237358093,0.919286608695984,0.919286608695984,1.0,1.0,-2.5652596950531006,1.1696255207061768,1.3956340551376345,0.5847727656364441,0.0,0.0,1.0,167.32664489746094,141.0,84.80403137207031,-26652.05859375,1690.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47625732421875,308.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,33049.80078125,33120.0,0.0,0.0,0.6227702498435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034448385238647,1.7034687995910645,-2.3964141291799024e-05,0.0,0.0006320326356217,0.0,0.0,549.5939331054688,0.0,0.0,0.0,0.9300174713134766,4.0,0.0,1.0
719880,293.1178283691406,297.1499938964844,293.1499938964844,0.3110562264919281,-5661.46142578125,304.1617736816406,0.8134937882423401,0.3826640546321869,0.3479443490505218,293.100341796875,297.1499938964844,293.1499938964844,0.2678857743740082,-5301.4609375,304.1572570800781,0.781783401966095,0.3398075401782989,0.3259285390377044,293.0597229003906,297.1499938964844,293.1499938964844,0.4205087125301361,-5579.37060546875,304.1571350097656,0.8779276013374329,0.4873901605606079,0.3430176377296448,293.0500183105469,297.1499938964844,293.1499938964844,0.5853642821311951,-9772.0,304.1604309082031,0.9639366269111632,0.6327831149101257,0.6006313562393188,293.1131286621094,297.1499938964844,293.1499938964844,0.0670419782400131,-8443.556640625,304.1523742675781,0.5320570468902588,0.1104312539100647,0.5192899703979492,290.7017822265625,291.1499938964844,265.316162109375,263.7720031738281,280.4334411621094,293.1016845703125,290.70440673828125,1.0,0.5243837237358093,0.919286608695984,0.919286608695984,1.0,1.0,-2.5652596950531006,1.1696255207061768,1.3956340551376345,0.5847727656364441,0.0,0.0,1.0,167.32664489746094,141.0,84.80403137207031,-26652.05859375,1690.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47625732421875,308.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,33049.80078125,33120.0,0.0,0.0,0.6227702498435974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7034448385238647,1.7034687995910645,-2.3964141291799024e-05,0.0,0.0006320326356217,0.0,0.0,549.5939331054688,0.0,0.0,0.0,0.9300174713134766,4.0,0.0,1.0
719940,293.12664794921875,297.1499938964844,293.1499938964844,0.3081619441509247,-5618.904296875,304.16265869140625,0.8240042328834534,0.38168865442276,0.3466993272304535,293.1080627441406,297.1499938964844,293.1499938964844,0.265908807516098,-5269.4140625,304.1581115722656,0.7931698560714722,0.3394969701766968,0.3252449631690979,293.0687866210937,297.1499938964844,293.1499938964844,0.4184905886650085,-5557.66357421875,304.1581115722656,0.89133220911026,0.4878366887569427,0.3430372476577759,293.0604248046875,297.1499938964844,293.1499938964844,0.5824841856956482,-9733.75390625,304.1617431640625,0.9778040647506714,0.6332014203071594,0.6006362438201904,293.1173095703125,297.1499938964844,293.1499938964844,0.0664092376828193,-8383.9453125,304.1526184082031,0.5411469340324402,0.1105173826217651,0.5176960229873657,290.755859375,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.1068420410156,290.7584228515625,1.0,0.5167428255081177,0.9170677661895752,0.9170677661895752,1.0,1.0,-2.5610570907592773,1.1674386262893677,1.3936184644699097,0.5834623575210571,0.0,0.0,1.0,156.61932373046875,129.0,78.14830017089844,-26686.765625,1637.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611572265625,308.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.67578125,34200.0,0.0,0.0,0.6244485378265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7050800323486328,1.7051039934158323,-2.4010168999666348e-05,0.0,0.0006337359081953,0.0,0.0,551.1781616210938,0.0,0.0,0.0,0.945829451084137,4.0,0.0,1.0
720000,293.12664794921875,297.1499938964844,293.1499938964844,0.3081619441509247,-5618.904296875,304.16265869140625,0.8240042328834534,0.38168865442276,0.3466993272304535,293.1080627441406,297.1499938964844,293.1499938964844,0.265908807516098,-5269.4140625,304.1581115722656,0.7931698560714722,0.3394969701766968,0.3252449631690979,293.0687866210937,297.1499938964844,293.1499938964844,0.4184905886650085,-5557.66357421875,304.1581115722656,0.89133220911026,0.4878366887569427,0.3430372476577759,293.0604248046875,297.1499938964844,293.1499938964844,0.5824841856956482,-9733.75390625,304.1617431640625,0.9778040647506714,0.6332014203071594,0.6006362438201904,293.1173095703125,297.1499938964844,293.1499938964844,0.0664092376828193,-8383.9453125,304.1526184082031,0.5411469340324402,0.1105173826217651,0.5176960229873657,290.755859375,291.1499938964844,265.3500061035156,263.79962158203125,280.4544982910156,293.1068420410156,290.7584228515625,1.0,0.5167428255081177,0.9170677661895752,0.9170677661895752,1.0,1.0,-2.5610570907592773,1.1674386262893677,1.3936184644699097,0.5834623575210571,0.0,0.0,1.0,156.61932373046875,129.0,78.14830017089844,-26686.765625,1637.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5611572265625,308.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,33103.67578125,34200.0,0.0,0.0,0.6244485378265381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7050800323486328,1.7051039934158323,-2.4010168999666348e-05,0.0,0.0006337359081953,0.0,0.0,551.1781616210938,0.0,0.0,0.0,0.945829451084137,4.0,0.0,1.0
720060,293.1355895996094,297.1499938964844,293.1499938964844,0.3043521344661712,-5562.2353515625,304.16473388671875,0.8357798457145691,0.3804681599140167,0.3452780544757843,293.1161804199219,297.1499938964844,293.1499938964844,0.2630980312824249,-5223.41552734375,304.1600646972656,0.8060471415519714,0.3389171063899994,0.3243594765663147,293.0780944824219,297.1499938964844,293.1499938964844,0.4152496457099914,-5522.36083984375,304.1607360839844,0.9066582918167114,0.4880087375640869,0.3429058492183685,293.07110595703125,297.1499938964844,293.1499938964844,0.57796710729599,-9672.6259765625,304.1652526855469,0.9915400743484496,0.6333111524581909,0.600408673286438,293.121826171875,297.1499938964844,293.1499938964844,0.0655084997415542,-8298.8486328125,304.1532592773437,0.5515004396438599,0.1104325056076049,0.515598475933075,290.8381652832031,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11260986328125,290.8414001464844,1.0,0.5086274743080139,0.9148960113525392,0.9148960113525392,1.0,1.0,-2.555336236953736,1.164508581161499,1.390827775001526,0.581777811050415,0.0,0.0,1.0,145.63534545898438,117.0,99.87332153320312,-26807.009765625,1581.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62518310546875,308.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59765625,34200.0,0.0,0.0,0.6260337233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337762117385864,1.7338011264801023,-2.482514719304163e-05,0.0,0.0006353446515277,0.0,0.0,579.4781494140625,0.0,0.0,0.0,0.946680188179016,4.0,0.0,1.0
720120,293.1355895996094,297.1499938964844,293.1499938964844,0.3043521344661712,-5562.2353515625,304.16473388671875,0.8357798457145691,0.3804681599140167,0.3452780544757843,293.1161804199219,297.1499938964844,293.1499938964844,0.2630980312824249,-5223.41552734375,304.1600646972656,0.8060471415519714,0.3389171063899994,0.3243594765663147,293.0780944824219,297.1499938964844,293.1499938964844,0.4152496457099914,-5522.36083984375,304.1607360839844,0.9066582918167114,0.4880087375640869,0.3429058492183685,293.07110595703125,297.1499938964844,293.1499938964844,0.57796710729599,-9672.6259765625,304.1652526855469,0.9915400743484496,0.6333111524581909,0.600408673286438,293.121826171875,297.1499938964844,293.1499938964844,0.0655084997415542,-8298.8486328125,304.1532592773437,0.5515004396438599,0.1104325056076049,0.515598475933075,290.8381652832031,291.1499938964844,265.3894958496094,263.831298828125,280.47900390625,293.11260986328125,290.8414001464844,1.0,0.5086274743080139,0.9148960113525392,0.9148960113525392,1.0,1.0,-2.555336236953736,1.164508581161499,1.390827775001526,0.581777811050415,0.0,0.0,1.0,145.63534545898438,117.0,99.87332153320312,-26807.009765625,1581.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62518310546875,308.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,34057.59765625,34200.0,0.0,0.0,0.6260337233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7337762117385864,1.7338011264801023,-2.482514719304163e-05,0.0,0.0006353446515277,0.0,0.0,579.4781494140625,0.0,0.0,0.0,0.946680188179016,4.0,0.0,1.0
720180,293.1444396972656,297.1499938964844,293.1499938964844,0.3006720542907715,-5507.75537109375,304.1659545898437,0.8472586870193481,0.3790421485900879,0.3436810970306396,293.1246032714844,297.1499938964844,293.1499938964844,0.2603198587894439,-5178.234375,304.1613464355469,0.8177669644355774,0.3380642831325531,0.3232317864894867,293.0874328613281,297.1499938964844,293.1499938964844,0.4121612906455993,-5489.0615234375,304.1623229980469,0.9228722453117372,0.4879333078861236,0.3426087498664856,293.0790710449219,297.1499938964844,293.1499938964844,0.5660035014152527,-9505.3291015625,304.1815795898437,0.9990000128746032,0.6336671710014343,0.5924187302589417,293.1267395019531,297.1499938964844,293.1499938964844,0.0645372793078422,-8208.7255859375,304.1537780761719,0.5612235069274902,0.1101487874984741,0.5126911997795105,290.9080810546875,291.1499938964844,265.4344177246094,263.8664245605469,280.5104675292969,293.1189270019531,290.91229248046875,1.0,0.499666690826416,0.9127242565155028,0.9127242565155028,1.0,1.0,-2.5385994911193848,1.156161546707153,1.382438063621521,0.5774359703063965,0.0,0.0,1.0,135.68016052246094,105.0,103.27020263671876,-26757.521484375,1516.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,309.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,34166.828125,34200.0,0.0,0.0,0.6271888017654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370319366455078,1.737056851387024,-2.4918466806411743e-05,0.0,0.0006365168956108,0.0,0.0,582.7487182617188,0.0,0.0,0.0,0.9482954740524292,4.0,0.0,1.0
720240,293.1444396972656,297.1499938964844,293.1499938964844,0.3006720542907715,-5507.75537109375,304.1659545898437,0.8472586870193481,0.3790421485900879,0.3436810970306396,293.1246032714844,297.1499938964844,293.1499938964844,0.2603198587894439,-5178.234375,304.1613464355469,0.8177669644355774,0.3380642831325531,0.3232317864894867,293.0874328613281,297.1499938964844,293.1499938964844,0.4121612906455993,-5489.0615234375,304.1623229980469,0.9228722453117372,0.4879333078861236,0.3426087498664856,293.0790710449219,297.1499938964844,293.1499938964844,0.5660035014152527,-9505.3291015625,304.1815795898437,0.9990000128746032,0.6336671710014343,0.5924187302589417,293.1267395019531,297.1499938964844,293.1499938964844,0.0645372793078422,-8208.7255859375,304.1537780761719,0.5612235069274902,0.1101487874984741,0.5126911997795105,290.9080810546875,291.1499938964844,265.4344177246094,263.8664245605469,280.5104675292969,293.1189270019531,290.91229248046875,1.0,0.499666690826416,0.9127242565155028,0.9127242565155028,1.0,1.0,-2.5385994911193848,1.156161546707153,1.382438063621521,0.5774359703063965,0.0,0.0,1.0,135.68016052246094,105.0,103.27020263671876,-26757.521484375,1516.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,309.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,34166.828125,34200.0,0.0,0.0,0.6271888017654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7370319366455078,1.737056851387024,-2.4918466806411743e-05,0.0,0.0006365168956108,0.0,0.0,582.7487182617188,0.0,0.0,0.0,0.9482954740524292,4.0,0.0,1.0
720300,293.1487121582031,297.1499938964844,293.1499938964844,0.2984364926815033,-5474.30712890625,304.1671447753906,0.8521268367767334,0.3782711625099182,0.3428831696510315,293.1287841796875,297.1499938964844,293.1499938964844,0.25856813788414,-5149.47216796875,304.1624755859375,0.8224793076515198,0.3375670611858368,0.3226509690284729,293.0920104980469,297.1499938964844,293.1499938964844,0.4100564122200012,-5466.1083984375,304.1639099121094,0.9299694895744324,0.4878281652927398,0.3424530625343323,293.0732421875,297.1499938964844,293.1499938964844,0.5510756373405457,-9295.3291015625,304.20294189453125,0.9990000128746032,0.6357057690620422,0.5806159973144531,293.12908935546875,297.1499938964844,293.1499938964844,0.0639675259590148,-8155.37744140625,304.1541442871094,0.5652710795402527,0.1099816113710403,0.5113150477409363,290.95855712890625,291.1499938964844,265.45880126953125,263.88525390625,280.5298767089844,293.1217041015625,290.9637756347656,1.0,0.4944764971733093,0.9116383790969848,0.9116383790969848,1.0,1.0,-2.520960807800293,1.1475064754486084,1.373454451560974,0.5727102160453796,0.0,0.0,1.0,131.3954620361328,105.0,122.9027099609375,-26684.501953125,1474.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652893066406,309.0945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,34183.96484375,35280.0,0.0,0.0,0.6274145841598511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7375421524047852,1.7375670671463013,-2.493310603313148e-05,0.0,0.0006367460591718,0.0,0.0,583.2623291015625,0.0,0.0,0.0,0.9635485410690308,4.0,0.0,1.0
720360,293.1530456542969,297.1499938964844,293.1499938964844,0.2954643070697784,-5429.32568359375,304.16943359375,0.8575224876403809,0.3774360418319702,0.3420239090919494,293.1330261230469,297.1499938964844,293.1499938964844,0.2561624348163605,-5109.578125,304.1645812988281,0.8275774121284485,0.3369990587234497,0.3219999670982361,293.0966491699219,297.1499938964844,293.1499938964844,0.4069492816925049,-5431.85400390625,304.16705322265625,0.9376713633537292,0.4876499772071838,0.3422451913356781,293.06036376953125,297.1499938964844,293.1499938964844,0.5339297652244568,-9055.34375,304.2244873046875,0.9990000128746032,0.6391982436180115,0.5680452585220337,293.1313781738281,297.1499938964844,293.1499938964844,0.0632052794098854,-8083.50390625,304.1547546386719,0.5696659088134766,0.1097944378852844,0.5097947716712952,291.03546142578125,291.1499938964844,265.48443603515625,263.90484619140625,280.5505676269531,293.1248474121094,291.04266357421875,1.0,0.4889430105686188,0.9106428027153016,0.9106428027153016,1.0,1.0,-2.5019688606262207,1.138194918632507,1.3637739419937134,0.5676572322845459,0.0,0.0,1.0,126.9131317138672,93.0,167.88441467285156,-26697.400390625,1430.6317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8275451660156,309.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,34990.8828125,35280.0,0.0,0.0,0.6274994611740112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7613993883132937,1.7614250183105469,-2.562249210313894e-05,0.0,0.0006368321483023,0.0,0.0,607.6193237304688,0.0,0.0,0.0,0.9619739651679992,4.0,0.0,1.0
720420,293.1615295410156,297.1499938964844,293.1499938964844,0.289537101984024,-5339.86181640625,304.1728210449219,0.8701115250587463,0.3756365478038788,0.3401528596878052,293.1416015625,297.1499938964844,293.1499938964844,0.2513180077075958,-5029.49853515625,304.16778564453125,0.8392106294631958,0.3356930017471313,0.3205065429210663,293.1058654785156,297.1499938964844,293.1499938964844,0.4007093012332916,-5363.5458984375,304.1717529296875,0.9545714855194092,0.4871332943439483,0.3416895866394043,293.0184936523437,297.1499938964844,293.1499938964844,0.4973164796829223,-8545.1708984375,304.2604675292969,0.9990000128746032,0.6499151587486267,0.5406667590141296,293.1354064941406,297.1499938964844,293.1499938964844,0.0617071874439716,-7943.3984375,304.1556701660156,0.5796951055526733,0.1094514280557632,0.5066692233085632,291.1838684082031,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351623535156,291.19140625,1.0,0.47698575258255,0.9086515307426452,0.9086515307426452,1.0,1.0,-2.46061372756958,1.117936372756958,1.342677354812622,0.556670606136322,0.0,0.0,0.9932960867881776,117.46102905273438,111.0,197.2589111328125,-26546.58203125,1338.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,309.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35255.9453125,35280.0,0.0,0.0,0.6269181370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7667474746704102,1.7667732238769531,-2.579701686045155e-05,0.0,0.0006362422136589,0.0,0.0,613.4702758789062,0.0,0.0,0.0,0.9644284248352052,4.0,0.0,1.0
720480,293.1615295410156,297.1499938964844,293.1499938964844,0.289537101984024,-5339.86181640625,304.1728210449219,0.8701115250587463,0.3756365478038788,0.3401528596878052,293.1416015625,297.1499938964844,293.1499938964844,0.2513180077075958,-5029.49853515625,304.16778564453125,0.8392106294631958,0.3356930017471313,0.3205065429210663,293.1058654785156,297.1499938964844,293.1499938964844,0.4007093012332916,-5363.5458984375,304.1717529296875,0.9545714855194092,0.4871332943439483,0.3416895866394043,293.0184936523437,297.1499938964844,293.1499938964844,0.4973164796829223,-8545.1708984375,304.2604675292969,0.9990000128746032,0.6499151587486267,0.5406667590141296,293.1354064941406,297.1499938964844,293.1499938964844,0.0617071874439716,-7943.3984375,304.1556701660156,0.5796951055526733,0.1094514280557632,0.5066692233085632,291.1838684082031,291.1499938964844,265.5392150878906,263.9462585449219,280.5972595214844,293.1351623535156,291.19140625,1.0,0.47698575258255,0.9086515307426452,0.9086515307426452,1.0,1.0,-2.46061372756958,1.117936372756958,1.342677354812622,0.556670606136322,0.0,0.0,0.9932960867881776,117.46102905273438,111.0,197.2589111328125,-26546.58203125,1338.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,309.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35255.9453125,35280.0,0.0,0.0,0.6269181370735168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7667474746704102,1.7667732238769531,-2.579701686045155e-05,0.0,0.0006362422136589,0.0,0.0,613.4702758789062,0.0,0.0,0.0,0.9644284248352052,4.0,0.0,1.0
720540,293.1703186035156,297.1499938964844,293.1499938964844,0.2845211625099182,-5264.80322265625,304.1734313964844,0.8710576295852661,0.3735652565956116,0.3383238315582275,293.1507263183594,297.1499938964844,293.1499938964844,0.2472141534090042,-4962.2333984375,304.1685791015625,0.8402459025382996,0.3340542018413543,0.3190004527568817,293.1153869628906,297.1499938964844,293.1499938964844,0.3955975174903869,-5308.4833984375,304.1728515625,0.9569782614707948,0.4863238930702209,0.3411466181278229,292.9794921875,297.1499938964844,293.1499938964844,0.484741061925888,-8386.15625,304.2431945800781,0.9990000128746032,0.66121506690979,0.5360230803489685,293.13922119140625,297.1499938964844,293.1499938964844,0.0606373585760593,-7843.77783203125,304.155517578125,0.5808131694793701,0.1090445667505264,0.5047557950019836,291.2994384765625,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.1446838378906,291.30322265625,1.0,0.4750256836414337,0.906660258769989,0.906660258769989,1.0,1.0,-2.448039054870605,1.1117689609527588,1.336270093917847,0.5528416037559509,0.0,0.0,0.9647012948989868,115.70257568359376,129.0,156.61993408203125,-26495.068359375,1315.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,309.53839111328125,278.1499938964844,0.0,18000.0,313.3099975585937,35587.25,36000.0,0.0,0.0,0.6269681453704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7440133094787598,1.744038701057434,-2.538727130740881e-05,0.0,0.0006362929707393,0.0,0.0,594.0418701171875,0.0,0.0,0.0,0.9633147120475768,4.0,0.0,1.0
720600,293.1703186035156,297.1499938964844,293.1499938964844,0.2845211625099182,-5264.80322265625,304.1734313964844,0.8710576295852661,0.3735652565956116,0.3383238315582275,293.1507263183594,297.1499938964844,293.1499938964844,0.2472141534090042,-4962.2333984375,304.1685791015625,0.8402459025382996,0.3340542018413543,0.3190004527568817,293.1153869628906,297.1499938964844,293.1499938964844,0.3955975174903869,-5308.4833984375,304.1728515625,0.9569782614707948,0.4863238930702209,0.3411466181278229,292.9794921875,297.1499938964844,293.1499938964844,0.484741061925888,-8386.15625,304.2431945800781,0.9990000128746032,0.66121506690979,0.5360230803489685,293.13922119140625,297.1499938964844,293.1499938964844,0.0606373585760593,-7843.77783203125,304.155517578125,0.5808131694793701,0.1090445667505264,0.5047557950019836,291.2994384765625,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.1446838378906,291.30322265625,1.0,0.4750256836414337,0.906660258769989,0.906660258769989,1.0,1.0,-2.448039054870605,1.1117689609527588,1.336270093917847,0.5528416037559509,0.0,0.0,0.9647012948989868,115.70257568359376,129.0,156.61993408203125,-26495.068359375,1315.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16876220703125,309.53839111328125,278.1499938964844,0.0,18000.0,313.3099975585937,35587.25,36000.0,0.0,0.0,0.6269681453704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7440133094787598,1.744038701057434,-2.538727130740881e-05,0.0,0.0006362929707393,0.0,0.0,594.0418701171875,0.0,0.0,0.0,0.9633147120475768,4.0,0.0,1.0
