time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720660,293.178955078125,297.1499938964844,293.1499938964844,0.2808596491813659,-5210.92138671875,304.171630859375,0.8622210621833801,0.371299535036087,0.3364881575107574,293.15997314453125,297.1499938964844,293.1499938964844,0.244232028722763,-4914.16162109375,304.1672668457031,0.8323817849159241,0.3321661353111267,0.317433089017868,293.1246337890625,297.1499938964844,293.1499938964844,0.3923092186450958,-5274.13671875,304.1705627441406,0.9477088451385498,0.4853250384330749,0.3405984938144684,292.97625732421875,297.1499938964844,293.1499938964844,0.4932882487773895,-8528.6943359375,304.1973571777344,0.9990000128746032,0.6662704348564148,0.5496556162834167,293.1437072753906,297.1499938964844,293.1499938964844,0.0599282309412956,-7779.18798828125,304.15484619140625,0.574187695980072,0.1084114983677864,0.5029894113540649,291.3611755371094,291.1499938964844,265.6617736816406,264.03729248046875,280.6647033691406,293.15118408203125,291.3620910644531,1.0,0.4796377420425415,0.904965877532959,0.904965877532959,1.0,1.0,-2.457533121109009,1.1162986755371094,1.341234564781189,0.5550362467765808,0.0,0.0,0.9315155148506165,119.95333099365234,147.0,92.27643585205078,-26565.501953125,1345.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,309.6431884765625,278.1499938964844,0.0,18000.0,313.3099975585937,36437.4921875,36000.0,0.0,0.0,0.6255161166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7190715074539185,1.719096541404724,-2.505503834981937e-05,0.0,0.0006348193273879,0.0,0.0,574.9749145507812,0.0,0.0,0.0,0.9426257610321044,4.0,0.0,1.0
720720,293.178955078125,297.1499938964844,293.1499938964844,0.2808596491813659,-5210.92138671875,304.171630859375,0.8622210621833801,0.371299535036087,0.3364881575107574,293.15997314453125,297.1499938964844,293.1499938964844,0.244232028722763,-4914.16162109375,304.1672668457031,0.8323817849159241,0.3321661353111267,0.317433089017868,293.1246337890625,297.1499938964844,293.1499938964844,0.3923092186450958,-5274.13671875,304.1705627441406,0.9477088451385498,0.4853250384330749,0.3405984938144684,292.97625732421875,297.1499938964844,293.1499938964844,0.4932882487773895,-8528.6943359375,304.1973571777344,0.9990000128746032,0.6662704348564148,0.5496556162834167,293.1437072753906,297.1499938964844,293.1499938964844,0.0599282309412956,-7779.18798828125,304.15484619140625,0.574187695980072,0.1084114983677864,0.5029894113540649,291.3611755371094,291.1499938964844,265.6617736816406,264.03729248046875,280.6647033691406,293.15118408203125,291.3620910644531,1.0,0.4796377420425415,0.904965877532959,0.904965877532959,1.0,1.0,-2.457533121109009,1.1162986755371094,1.341234564781189,0.5550362467765808,0.0,0.0,0.9315155148506165,119.95333099365234,147.0,92.27643585205078,-26565.501953125,1345.2503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,309.6431884765625,278.1499938964844,0.0,18000.0,313.3099975585937,36437.4921875,36000.0,0.0,0.0,0.6255161166191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7190715074539185,1.719096541404724,-2.505503834981937e-05,0.0,0.0006348193273879,0.0,0.0,574.9749145507812,0.0,0.0,0.0,0.9426257610321044,4.0,0.0,1.0
720780,293.18731689453125,297.1499938964844,293.1499938964844,0.2790549993515014,-5186.09228515625,304.1673889160156,0.8478628396987915,0.3688710033893585,0.3346464037895202,293.16900634765625,297.1499938964844,293.1499938964844,0.2428223937749862,-4892.9873046875,304.1638488769531,0.8192284107208252,0.330078661441803,0.315820574760437,293.1334228515625,297.1499938964844,293.1499938964844,0.3916077613830566,-5268.91943359375,304.1648254394531,0.9305946826934814,0.4841886460781097,0.3400591313838959,293.0095520019531,297.1499938964844,293.1499938964844,0.5182451009750366,-8899.98046875,304.1398620605469,0.9990000128746032,0.6639934182167053,0.5755628347396851,293.1496276855469,297.1499938964844,293.1499938964844,0.0595181360840797,-7745.2333984375,304.1539306640625,0.5622467994689941,0.107377603650093,0.5003065466880798,291.3491516113281,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1558837890625,291.34735107421875,1.0,0.4888204634189605,0.903271496295929,0.903271496295929,1.0,1.0,-2.4806277751922607,1.127427101135254,1.3532006740570068,0.5608434677124023,0.0,0.0,0.9051766991615297,128.48236083984375,150.0,6.062777042388916,-26593.771484375,1410.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,309.6633605957031,278.1499938964844,0.0,18000.0,313.3099975585937,36531.453125,36000.0,0.0,0.0,0.6238561272621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717448234558103,1.6717689037322998,-2.4101796952891164e-05,0.0,0.0006331346812658,0.0,0.0,534.9544677734375,0.0,0.0,0.0,0.9202004671096802,4.0,0.0,1.0
720840,293.18731689453125,297.1499938964844,293.1499938964844,0.2790549993515014,-5186.09228515625,304.1673889160156,0.8478628396987915,0.3688710033893585,0.3346464037895202,293.16900634765625,297.1499938964844,293.1499938964844,0.2428223937749862,-4892.9873046875,304.1638488769531,0.8192284107208252,0.330078661441803,0.315820574760437,293.1334228515625,297.1499938964844,293.1499938964844,0.3916077613830566,-5268.91943359375,304.1648254394531,0.9305946826934814,0.4841886460781097,0.3400591313838959,293.0095520019531,297.1499938964844,293.1499938964844,0.5182451009750366,-8899.98046875,304.1398620605469,0.9990000128746032,0.6639934182167053,0.5755628347396851,293.1496276855469,297.1499938964844,293.1499938964844,0.0595181360840797,-7745.2333984375,304.1539306640625,0.5622467994689941,0.107377603650093,0.5003065466880798,291.3491516113281,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1558837890625,291.34735107421875,1.0,0.4888204634189605,0.903271496295929,0.903271496295929,1.0,1.0,-2.4806277751922607,1.127427101135254,1.3532006740570068,0.5608434677124023,0.0,0.0,0.9051766991615297,128.48236083984375,150.0,6.062777042388916,-26593.771484375,1410.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46435546875,309.6633605957031,278.1499938964844,0.0,18000.0,313.3099975585937,36531.453125,36000.0,0.0,0.0,0.6238561272621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6717448234558103,1.6717689037322998,-2.4101796952891164e-05,0.0,0.0006331346812658,0.0,0.0,534.9544677734375,0.0,0.0,0.0,0.9202004671096802,4.0,0.0,1.0
720900,293.1912536621094,297.1499938964844,293.1499938964844,0.2784558832645416,-5178.29296875,304.16534423828125,0.8416846394538879,0.3676226437091827,0.3336708545684814,293.1733093261719,297.1499938964844,293.1499938964844,0.2423633337020874,-4886.51806640625,304.16217041015625,0.8133075833320618,0.3289923369884491,0.3149474561214447,293.1374816894531,297.1499938964844,293.1499938964844,0.3917211294174194,-5271.32666015625,304.1619567871094,0.923030972480774,0.4835979044437408,0.3397554755210876,293.0367736816406,297.1499938964844,293.1499938964844,0.5307362079620361,-9080.1767578125,304.119140625,0.9990000128746032,0.6604335308074951,0.5872251391410828,293.1529541015625,297.1499938964844,293.1499938964844,0.0592671856284141,-7725.099609375,304.1536560058594,0.5566385984420776,0.1067259833216667,0.4982287585735321,291.3289794921875,291.1499938964844,265.76373291015625,264.11187744140625,280.7042236328125,293.15582275390625,291.3271789550781,1.0,0.4924311935901642,0.9024242758750916,0.9024242758750916,1.0,1.0,-2.4895682334899902,1.1316865682601929,1.3578815460205078,0.5632168650627136,0.0,0.0,0.8952637314796448,132.40176391601562,150.0,-21.65896987915039,-26583.06640625,1438.075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,309.6649475097656,278.1499938964844,0.0,18000.0,313.7900085449219,36497.77734375,36000.0,0.0,0.0,0.627791702747345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6499452590942385,1.6499688625335691,-2.3654463802813552e-05,0.0,0.0006371287745423,0.0,0.0,516.947998046875,0.0,0.0,0.0,0.9099028706550598,4.0,0.0,1.0
720960,293.1950988769531,297.1499938964844,293.1499938964844,0.2777019143104553,-5167.8896484375,304.1639404296875,0.836311936378479,0.3663481473922729,0.3326671719551086,293.177490234375,297.1499938964844,293.1499938964844,0.2417594045400619,-4877.44287109375,304.1610717773437,0.8079283833503723,0.3278762400150299,0.3140404224395752,293.14141845703125,297.1499938964844,293.1499938964844,0.3916451930999756,-5271.36181640625,304.1599426269531,0.9165306687355042,0.482984334230423,0.3394337296485901,293.0663146972656,297.1499938964844,293.1499938964844,0.5419338345527649,-9238.90234375,304.1044616699219,0.9990000128746032,0.6560702323913574,0.5975042581558228,293.1564025878906,297.1499938964844,293.1499938964844,0.0589115172624588,-7695.5439453125,304.1536560058594,0.5515070557594299,0.1060099825263023,0.4957715570926666,291.3143615722656,291.1499938964844,265.7994079589844,264.1377868652344,280.7197265625,293.1570129394531,291.3134460449219,1.0,0.4956295192241668,0.9012745022773744,0.9012745022773744,1.0,1.0,-2.496286392211914,1.1348613500595093,1.3614250421524048,0.5649080276489258,0.0,0.0,0.8858227133750916,135.87625122070312,153.0,-27.57571792602539,-26589.916015625,1461.50048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984802246094,309.7003173828125,278.1499938964844,0.0,18000.0,313.7900085449219,36464.64453125,36000.0,0.0,0.0,0.6274220943450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6299034357070925,1.629926681518555,-2.3247801436809823e-05,0.0,0.0006367536843754,0.0,0.0,500.7681884765625,0.0,0.0,0.0,0.9003792405128479,4.0,0.0,1.0
721020,293.2025146484375,297.1499938964844,293.1499938964844,0.2758302986621856,-5141.083984375,304.1624450683594,0.826613187789917,0.3637008368968963,0.330558568239212,293.18560791015625,297.1499938964844,293.1499938964844,0.2402085959911346,-4853.23388671875,304.15997314453125,0.7977074980735779,0.3255344033241272,0.312109887599945,293.1490478515625,297.1499938964844,293.1499938964844,0.3910435438156128,-5265.951171875,304.1576538085937,0.9053080081939696,0.4816559255123138,0.3387129604816437,293.1274108886719,297.1499938964844,293.1499938964844,0.5607286691665649,-9497.783203125,304.0889892578125,0.9990000128746032,0.6458014845848083,0.6141602993011475,293.16314697265625,297.1499938964844,293.1499938964844,0.0579980425536632,-7618.4365234375,304.1539611816406,0.5418644547462463,0.1044829934835434,0.4901674687862396,291.2978210449219,291.1499938964844,265.873046875,264.1910095214844,280.7572631835937,293.16534423828125,291.2973022460937,1.0,0.5008699893951416,0.8989748954772949,0.8989748954772949,1.0,1.0,-2.5039079189300537,1.138351321220398,1.365556716918945,0.5668723583221436,0.0,0.0,0.8672950267791748,142.25961303710938,156.0,-23.10846900939941,-26549.357421875,1498.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7587890625,309.76861572265625,278.1499938964844,0.0,18000.0,313.7900085449219,36454.28125,36000.0,0.0,0.0,0.6262604594230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899524688720703,1.589974880218506,-2.246431540697813e-05,0.0,0.0006355747464112,0.0,0.0,469.7718505859375,0.0,0.0,0.0,0.8814492225646973,4.0,0.0,1.0
721080,293.2025146484375,297.1499938964844,293.1499938964844,0.2758302986621856,-5141.083984375,304.1624450683594,0.826613187789917,0.3637008368968963,0.330558568239212,293.18560791015625,297.1499938964844,293.1499938964844,0.2402085959911346,-4853.23388671875,304.15997314453125,0.7977074980735779,0.3255344033241272,0.312109887599945,293.1490478515625,297.1499938964844,293.1499938964844,0.3910435438156128,-5265.951171875,304.1576538085937,0.9053080081939696,0.4816559255123138,0.3387129604816437,293.1274108886719,297.1499938964844,293.1499938964844,0.5607286691665649,-9497.783203125,304.0889892578125,0.9990000128746032,0.6458014845848083,0.6141602993011475,293.16314697265625,297.1499938964844,293.1499938964844,0.0579980425536632,-7618.4365234375,304.1539611816406,0.5418644547462463,0.1044829934835434,0.4901674687862396,291.2978210449219,291.1499938964844,265.873046875,264.1910095214844,280.7572631835937,293.16534423828125,291.2973022460937,1.0,0.5008699893951416,0.8989748954772949,0.8989748954772949,1.0,1.0,-2.5039079189300537,1.138351321220398,1.365556716918945,0.5668723583221436,0.0,0.0,0.8672950267791748,142.25961303710938,156.0,-23.10846900939941,-26549.357421875,1498.6026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7587890625,309.76861572265625,278.1499938964844,0.0,18000.0,313.7900085449219,36454.28125,36000.0,0.0,0.0,0.6262604594230652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5899524688720703,1.589974880218506,-2.246431540697813e-05,0.0,0.0006355747464112,0.0,0.0,469.7718505859375,0.0,0.0,0.0,0.8814492225646973,4.0,0.0,1.0
721140,293.20947265625,297.1499938964844,293.1499938964844,0.2731277346611023,-5100.76171875,304.162841796875,0.8146539926528931,0.3609586358070373,0.3284638524055481,293.1932067871094,297.1499938964844,293.1499938964844,0.2379194647073745,-4816.01708984375,304.1605224609375,0.7851434946060181,0.323090523481369,0.3101838529109955,293.15625,297.1499938964844,293.1499938964844,0.3892744183540344,-5246.8828125,304.1581115722656,0.8922359943389893,0.4802209138870239,0.3379975855350494,293.16668701171875,297.1499938964844,293.1499938964844,0.5542706251144409,-9392.025390625,304.1197509765625,0.9858291745185852,0.638343334197998,0.6068221926689148,293.1686096191406,297.1499938964844,293.1499938964844,0.0569731183350086,-7529.8212890625,304.15435791015625,0.5307952761650085,0.1030428260564804,0.4852031767368316,291.3168640136719,291.1499938964844,265.949462890625,264.2459411621094,280.8083801269531,293.1783447265625,291.3180847167969,1.0,0.5036346912384033,0.8966752886772156,0.8966752886772156,1.0,1.0,-2.4834022521972656,1.1281720399856567,1.3552302122116089,0.5614334344863892,0.0,0.0,0.8441674113273621,150.0760498046875,159.0,16.146947860717773,-26313.4140625,1504.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,309.8758239746094,278.1499938964844,0.0,18000.0,313.3099975585937,36560.66796875,36000.0,0.0,0.0,0.6193318963050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439294576644895,1.5439510345458984,-2.161253541999031e-05,0.0,0.0006285431445576,0.0,0.0,436.1633911132813,0.0,0.0,0.0,0.8595802783966064,4.0,0.0,1.0
721200,293.20947265625,297.1499938964844,293.1499938964844,0.2731277346611023,-5100.76171875,304.162841796875,0.8146539926528931,0.3609586358070373,0.3284638524055481,293.1932067871094,297.1499938964844,293.1499938964844,0.2379194647073745,-4816.01708984375,304.1605224609375,0.7851434946060181,0.323090523481369,0.3101838529109955,293.15625,297.1499938964844,293.1499938964844,0.3892744183540344,-5246.8828125,304.1581115722656,0.8922359943389893,0.4802209138870239,0.3379975855350494,293.16668701171875,297.1499938964844,293.1499938964844,0.5542706251144409,-9392.025390625,304.1197509765625,0.9858291745185852,0.638343334197998,0.6068221926689148,293.1686096191406,297.1499938964844,293.1499938964844,0.0569731183350086,-7529.8212890625,304.15435791015625,0.5307952761650085,0.1030428260564804,0.4852031767368316,291.3168640136719,291.1499938964844,265.949462890625,264.2459411621094,280.8083801269531,293.1783447265625,291.3180847167969,1.0,0.5036346912384033,0.8966752886772156,0.8966752886772156,1.0,1.0,-2.4834022521972656,1.1281720399856567,1.3552302122116089,0.5614334344863892,0.0,0.0,0.8441674113273621,150.0760498046875,159.0,16.146947860717773,-26313.4140625,1504.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9481506347656,309.8758239746094,278.1499938964844,0.0,18000.0,313.3099975585937,36560.66796875,36000.0,0.0,0.0,0.6193318963050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439294576644895,1.5439510345458984,-2.161253541999031e-05,0.0,0.0006285431445576,0.0,0.0,436.1633911132813,0.0,0.0,0.0,0.8595802783966064,4.0,0.0,1.0
721260,293.2164611816406,297.1499938964844,293.1499938964844,0.2704108953475952,-5060.36962890625,304.1630554199219,0.8055099844932556,0.3580362796783447,0.3261129558086395,293.20098876953125,297.1499938964844,293.1499938964844,0.235563576221466,-4777.8701171875,304.1609191894531,0.7760227918624878,0.320420503616333,0.3079588711261749,293.1636047363281,297.1499938964844,293.1499938964844,0.3875373303890228,-5228.349609375,304.1582946777344,0.8831663131713867,0.4785731732845306,0.3370641767978668,293.185302734375,297.1499938964844,293.1499938964844,0.5504489541053772,-9330.87890625,304.1358947753906,0.9759872555732728,0.6341241002082825,0.6025925278663635,293.1733703613281,297.1499938964844,293.1499938964844,0.0559397563338279,-7441.5634765625,304.1546325683594,0.5227372050285339,0.1016052588820457,0.4798831045627594,291.32733154296875,291.1499938964844,266.0283508300781,264.3023681640625,280.8580017089844,293.1886291503906,291.3274841308594,1.0,0.5052224397659302,0.8945791721343994,0.8945791721343994,1.0,1.0,-2.465308666229248,1.1192070245742798,1.3461016416549685,0.5565306544303894,0.0,0.0,0.8195589184761047,155.61410522460938,162.0,11.526801109313965,-26001.81640625,1504.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1149597167969,309.9320678710937,278.1499938964844,0.0,18000.0,313.3099975585937,36661.69140625,36000.0,0.0,0.0,0.6147909760475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4852508306503296,1.485271453857422,-2.055600816674996e-05,0.0,0.0006239346694201,0.0,0.0,395.7716674804688,0.0,0.0,0.0,0.832175612449646,4.0,0.0,1.0
721320,293.2164611816406,297.1499938964844,293.1499938964844,0.2704108953475952,-5060.36962890625,304.1630554199219,0.8055099844932556,0.3580362796783447,0.3261129558086395,293.20098876953125,297.1499938964844,293.1499938964844,0.235563576221466,-4777.8701171875,304.1609191894531,0.7760227918624878,0.320420503616333,0.3079588711261749,293.1636047363281,297.1499938964844,293.1499938964844,0.3875373303890228,-5228.349609375,304.1582946777344,0.8831663131713867,0.4785731732845306,0.3370641767978668,293.185302734375,297.1499938964844,293.1499938964844,0.5504489541053772,-9330.87890625,304.1358947753906,0.9759872555732728,0.6341241002082825,0.6025925278663635,293.1733703613281,297.1499938964844,293.1499938964844,0.0559397563338279,-7441.5634765625,304.1546325683594,0.5227372050285339,0.1016052588820457,0.4798831045627594,291.32733154296875,291.1499938964844,266.0283508300781,264.3023681640625,280.8580017089844,293.1886291503906,291.3274841308594,1.0,0.5052224397659302,0.8945791721343994,0.8945791721343994,1.0,1.0,-2.465308666229248,1.1192070245742798,1.3461016416549685,0.5565306544303894,0.0,0.0,0.8195589184761047,155.61410522460938,162.0,11.526801109313965,-26001.81640625,1504.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1149597167969,309.9320678710937,278.1499938964844,0.0,18000.0,313.3099975585937,36661.69140625,36000.0,0.0,0.0,0.6147909760475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4852508306503296,1.485271453857422,-2.055600816674996e-05,0.0,0.0006239346694201,0.0,0.0,395.7716674804688,0.0,0.0,0.0,0.832175612449646,4.0,0.0,1.0
721380,293.2229309082031,297.1499938964844,293.1499938964844,0.2677803337574005,-5021.3564453125,304.1630859375,0.7976948022842407,0.3550401031970978,0.3236388266086578,293.2084655761719,297.1499938964844,293.1499938964844,0.2332118600606918,-4739.8837890625,304.16119384765625,0.7685407400131226,0.3176118433475494,0.3055422306060791,293.1705322265625,297.1499938964844,293.1499938964844,0.3859320282936096,-5211.3486328125,304.158203125,0.8759965896606445,0.476821094751358,0.3360126316547394,293.1966552734375,297.1499938964844,293.1499938964844,0.5478190183639526,-9290.2236328125,304.14483642578125,0.9679737091064452,0.6309154033660889,0.5996261835098267,293.1774597167969,297.1499938964844,293.1499938964844,0.0549272671341896,-7356.00390625,304.1547546386719,0.5161716938018799,0.100183255970478,0.4744200706481933,291.3290100097656,291.1499938964844,266.1093139648437,264.3600769042969,280.9073181152344,293.1968994140625,291.3288879394531,1.0,0.5061622262001038,0.8924830555915833,0.8924830555915833,1.0,1.0,-2.448042392730713,1.1106394529342651,1.3374028205871582,0.5518651604652405,0.0,0.0,0.7955240607261658,160.00686645507812,165.0,4.123863220214844,-25690.517578125,1500.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3199157714844,310.005859375,278.1499938964844,0.0,18000.0,313.3099975585937,36700.55078125,36000.0,0.0,0.0,0.6091172695159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4227718114852903,1.4227912425994873,-1.9461484043858945e-05,0.0,0.0006181765929795,0.0,0.0,355.6161193847656,0.0,0.0,0.0,0.8031889796257019,4.0,0.0,1.0
721440,293.2229309082031,297.1499938964844,293.1499938964844,0.2677803337574005,-5021.3564453125,304.1630859375,0.7976948022842407,0.3550401031970978,0.3236388266086578,293.2084655761719,297.1499938964844,293.1499938964844,0.2332118600606918,-4739.8837890625,304.16119384765625,0.7685407400131226,0.3176118433475494,0.3055422306060791,293.1705322265625,297.1499938964844,293.1499938964844,0.3859320282936096,-5211.3486328125,304.158203125,0.8759965896606445,0.476821094751358,0.3360126316547394,293.1966552734375,297.1499938964844,293.1499938964844,0.5478190183639526,-9290.2236328125,304.14483642578125,0.9679737091064452,0.6309154033660889,0.5996261835098267,293.1774597167969,297.1499938964844,293.1499938964844,0.0549272671341896,-7356.00390625,304.1547546386719,0.5161716938018799,0.100183255970478,0.4744200706481933,291.3290100097656,291.1499938964844,266.1093139648437,264.3600769042969,280.9073181152344,293.1968994140625,291.3288879394531,1.0,0.5061622262001038,0.8924830555915833,0.8924830555915833,1.0,1.0,-2.448042392730713,1.1106394529342651,1.3374028205871582,0.5518651604652405,0.0,0.0,0.7955240607261658,160.00686645507812,165.0,4.123863220214844,-25690.517578125,1500.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3199157714844,310.005859375,278.1499938964844,0.0,18000.0,313.3099975585937,36700.55078125,36000.0,0.0,0.0,0.6091172695159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4227718114852903,1.4227912425994873,-1.9461484043858945e-05,0.0,0.0006181765929795,0.0,0.0,355.6161193847656,0.0,0.0,0.0,0.8031889796257019,4.0,0.0,1.0
721500,293.2259826660156,297.1499938964844,293.1499938964844,0.266486644744873,-5002.18408203125,304.1630554199219,0.7941328883171082,0.3535177111625671,0.3223705291748047,293.2120666503906,297.1499938964844,293.1499938964844,0.2320324182510376,-4720.8466796875,304.16131591796875,0.7651471495628357,0.3161632716655731,0.3042810559272766,293.173828125,297.1499938964844,293.1499938964844,0.3851612508296966,-5203.21435546875,304.1581115722656,0.8728139400482178,0.4759114980697632,0.3354558050632477,293.201171875,297.1499938964844,293.1499938964844,0.5466609597206116,-9272.9267578125,304.1478576660156,0.9643133878707886,0.6294412612915039,0.5983074903488159,293.1792907714844,297.1499938964844,293.1499938964844,0.0544256903231143,-7313.888671875,304.1548156738281,0.5132179260253906,0.0994733050465583,0.4716535210609436,291.3277282714844,291.1499938964844,266.1504821777344,264.3893127441406,280.9320983886719,293.2006225585937,291.32745361328125,1.0,0.5064787864685059,0.8914349675178528,0.8914349675178528,1.0,1.0,-2.43942666053772,1.1063628196716309,1.3330639600753784,0.5495424866676331,0.0,0.0,0.7838011384010315,161.96043395996094,165.0,0.2438928186893463,-25530.015625,1497.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43218994140625,310.0458679199219,278.1499938964844,0.0,18000.0,313.1499938964844,36709.5390625,35280.0,0.0,0.0,0.604259729385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39056134223938,1.3905802965164185,-1.8913235180662014e-05,0.0,0.0006132468115538,0.0,0.0,336.076904296875,0.0,0.0,0.0,0.7783626317977905,4.0,0.0,1.0
721560,293.2288818359375,297.1499938964844,293.1499938964844,0.2655635774135589,-4988.98583984375,304.162353515625,0.7907235026359558,0.3519822955131531,0.3210849165916443,293.215576171875,297.1499938964844,293.1499938964844,0.2311630249023437,-4707.26708984375,304.16082763671875,0.7619078159332275,0.3146886825561523,0.3029899299144745,293.177001953125,297.1499938964844,293.1499938964844,0.3849222064018249,-5201.21435546875,304.15704345703125,0.8698093295097351,0.4749848544597626,0.334881991147995,293.2051696777344,297.1499938964844,293.1499938964844,0.5462604761123657,-9266.9775390625,304.1489562988281,0.9607850909233092,0.6280043721199036,0.597030758857727,293.1810302734375,297.1499938964844,293.1499938964844,0.0540176965296268,-7280.8310546875,304.1546630859375,0.5104149580001831,0.0987621024250984,0.468865156173706,291.31011962890625,291.1499938964844,266.19207763671875,264.4188232421875,280.9569091796875,293.20416259765625,291.3087463378906,1.0,0.5067243576049805,0.8905160427093506,0.8905160427093506,1.0,1.0,-2.430757999420166,1.102069616317749,1.3286885023117063,0.5472187995910645,0.0,0.0,0.7747929692268372,163.81051635742188,168.0,-23.227436065673828,-25302.654296875,1494.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5459899902344,310.0599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,36084.4296875,35280.0,0.0,0.0,0.6004445552825928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347550868988037,1.3475689888000488,-1.805672400223557e-05,0.0,0.0006093748961575,0.0,0.0,309.4544982910156,0.0,0.0,0.0,0.767259955406189,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2630393207073211,-4951.5126953125,304.1624755859375,0.78423672914505,0.3488610088825226,0.3184659779071808,293.2223205566406,297.1499938964844,293.1499938964844,0.2287934720516204,-4668.96923828125,304.16119384765625,0.7557641267776489,0.3116566836833954,0.3003235161304474,293.18310546875,297.1499938964844,293.1499938964844,0.3834885954856872,-5186.03515625,304.1571044921875,0.8641873002052307,0.4730659425258636,0.3336884677410126,293.2123413085937,297.1499938964844,293.1499938964844,0.5441650152206421,-9236.7509765625,304.1528015136719,0.9539780020713806,0.6251527667045593,0.5945243835449219,293.1842041015625,297.1499938964844,293.1499938964844,0.0530206151306629,-7197.8095703125,304.15478515625,0.5051423907279968,0.0973306149244308,0.4632171988487243,291.3013610839844,291.1499938964844,266.2762756347656,264.4784240722656,281.0069274902344,293.2108764648437,291.3009033203125,1.0,0.5070576667785645,0.8886781334877014,0.8886781334877014,1.0,1.0,-2.4131786823272705,1.093364953994751,1.3198137283325195,0.5425195097923279,0.0,0.0,0.7553442716598511,167.2978973388672,171.0,-13.91139030456543,-24993.251953125,1485.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7704162597656,310.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35914.578125,35280.0,0.0,0.0,0.5921617746353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2905550003051758,1.2905720472335815,-1.71052452060394e-05,0.0,0.000600968953222,0.0,0.0,278.1856689453125,0.0,0.0,0.0,0.7410327792167664,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2630393207073211,-4951.5126953125,304.1624755859375,0.78423672914505,0.3488610088825226,0.3184659779071808,293.2223205566406,297.1499938964844,293.1499938964844,0.2287934720516204,-4668.96923828125,304.16119384765625,0.7557641267776489,0.3116566836833954,0.3003235161304474,293.18310546875,297.1499938964844,293.1499938964844,0.3834885954856872,-5186.03515625,304.1571044921875,0.8641873002052307,0.4730659425258636,0.3336884677410126,293.2123413085937,297.1499938964844,293.1499938964844,0.5441650152206421,-9236.7509765625,304.1528015136719,0.9539780020713806,0.6251527667045593,0.5945243835449219,293.1842041015625,297.1499938964844,293.1499938964844,0.0530206151306629,-7197.8095703125,304.15478515625,0.5051423907279968,0.0973306149244308,0.4632171988487243,291.3013610839844,291.1499938964844,266.2762756347656,264.4784240722656,281.0069274902344,293.2108764648437,291.3009033203125,1.0,0.5070576667785645,0.8886781334877014,0.8886781334877014,1.0,1.0,-2.4131786823272705,1.093364953994751,1.3198137283325195,0.5425195097923279,0.0,0.0,0.7553442716598511,167.2978973388672,171.0,-13.91139030456543,-24993.251953125,1485.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7704162597656,310.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35914.578125,35280.0,0.0,0.0,0.5921617746353149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2905550003051758,1.2905720472335815,-1.71052452060394e-05,0.0,0.000600968953222,0.0,0.0,278.1856689453125,0.0,0.0,0.0,0.7410327792167664,4.0,0.0,1.0
721740,293.2396240234375,297.1499938964844,293.1499938964844,0.2604544460773468,-4913.0517578125,304.1626281738281,0.7780416011810303,0.3456679582595825,0.3157756626605987,293.2287902832031,297.1499938964844,293.1499938964844,0.2263268083333969,-4629.01318359375,304.1615600585937,0.7499167919158936,0.3085121214389801,0.2975439429283142,293.1889038085937,297.1499938964844,293.1499938964844,0.3819679915904999,-5169.89501953125,304.15728759765625,0.8589009642601013,0.4710484445095062,0.332421600818634,293.21881103515625,297.1499938964844,293.1499938964844,0.541935384273529,-9205.451171875,304.1555480957031,0.9473273158073424,0.622258186340332,0.5919840931892395,293.18707275390625,297.1499938964844,293.1499938964844,0.0520018003880977,-7113.31591796875,304.1548767089844,0.5001724362373352,0.0958817601203918,0.4574673473834991,291.2926940917969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.21734619140625,291.2921142578125,1.0,0.507239580154419,0.8868402242660522,0.8868402242660522,1.0,1.0,-2.395126819610596,1.0844281911849976,1.3106985092163086,0.537709653377533,0.0,0.0,0.7368838787078857,170.6160430908203,174.0,-13.092974662780762,-24661.841796875,1476.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9797668457031,310.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35869.88671875,34200.0,0.0,0.0,0.5831583142280579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352983951568604,1.2353146076202393,-1.6247600797214545e-05,0.0,0.0005918315728195,0.0,0.0,250.4080505371093,0.0,0.0,0.0,0.701166033744812,4.0,0.0,1.0
721800,293.2396240234375,297.1499938964844,293.1499938964844,0.2604544460773468,-4913.0517578125,304.1626281738281,0.7780416011810303,0.3456679582595825,0.3157756626605987,293.2287902832031,297.1499938964844,293.1499938964844,0.2263268083333969,-4629.01318359375,304.1615600585937,0.7499167919158936,0.3085121214389801,0.2975439429283142,293.1889038085937,297.1499938964844,293.1499938964844,0.3819679915904999,-5169.89501953125,304.15728759765625,0.8589009642601013,0.4710484445095062,0.332421600818634,293.21881103515625,297.1499938964844,293.1499938964844,0.541935384273529,-9205.451171875,304.1555480957031,0.9473273158073424,0.622258186340332,0.5919840931892395,293.18707275390625,297.1499938964844,293.1499938964844,0.0520018003880977,-7113.31591796875,304.1548767089844,0.5001724362373352,0.0958817601203918,0.4574673473834991,291.2926940917969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575866699219,293.21734619140625,291.2921142578125,1.0,0.507239580154419,0.8868402242660522,0.8868402242660522,1.0,1.0,-2.395126819610596,1.0844281911849976,1.3106985092163086,0.537709653377533,0.0,0.0,0.7368838787078857,170.6160430908203,174.0,-13.092974662780762,-24661.841796875,1476.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9797668457031,310.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35869.88671875,34200.0,0.0,0.0,0.5831583142280579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352983951568604,1.2353146076202393,-1.6247600797214545e-05,0.0,0.0005918315728195,0.0,0.0,250.4080505371093,0.0,0.0,0.0,0.701166033744812,4.0,0.0,1.0
721860,293.24444580078125,297.1499938964844,293.1499938964844,0.2583157122135162,-4881.73486328125,304.1620788574219,0.772077202796936,0.3424216508865356,0.3130306899547577,293.2349548339844,297.1499938964844,293.1499938964844,0.224199891090393,-4595.03515625,304.1613464355469,0.7442875504493713,0.3052670955657959,0.2946633696556091,293.1943664550781,297.1499938964844,293.1499938964844,0.3811015784740448,-5161.236328125,304.1564636230469,0.8538687229156494,0.4689581394195556,0.3310976028442383,293.22467041015625,297.1499938964844,293.1499938964844,0.5406088829040527,-9187.5908203125,304.1560974121094,0.9407873749732972,0.6193308234214783,0.5894065499305725,293.1896667480469,297.1499938964844,293.1499938964844,0.0510847046971321,-7038.98046875,304.1548156738281,0.4954007565975189,0.0944134071469307,0.4516136944293976,291.2616882324219,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2234802246094,291.2618408203125,1.0,0.5073192715644836,0.8850652575492859,0.8850652575492859,1.0,1.0,-2.376650094985962,1.0752880573272705,1.301361918449402,0.5328069925308228,0.0,0.0,0.724855363368988,173.82960510253906,177.0,-22.7694091796875,-24277.2265625,1466.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1961364746094,310.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,34704.578125,34200.0,0.0,0.0,0.5732306838035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174659013748169,1.174674153327942,-1.509664343757322e-05,0.0,0.0005817562923766,0.0,0.0,219.62454223632807,0.0,0.0,0.0,0.6862788200378418,4.0,0.0,1.0
721920,293.24444580078125,297.1499938964844,293.1499938964844,0.2583157122135162,-4881.73486328125,304.1620788574219,0.772077202796936,0.3424216508865356,0.3130306899547577,293.2349548339844,297.1499938964844,293.1499938964844,0.224199891090393,-4595.03515625,304.1613464355469,0.7442875504493713,0.3052670955657959,0.2946633696556091,293.1943664550781,297.1499938964844,293.1499938964844,0.3811015784740448,-5161.236328125,304.1564636230469,0.8538687229156494,0.4689581394195556,0.3310976028442383,293.22467041015625,297.1499938964844,293.1499938964844,0.5406088829040527,-9187.5908203125,304.1560974121094,0.9407873749732972,0.6193308234214783,0.5894065499305725,293.1896667480469,297.1499938964844,293.1499938964844,0.0510847046971321,-7038.98046875,304.1548156738281,0.4954007565975189,0.0944134071469307,0.4516136944293976,291.2616882324219,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2234802246094,291.2618408203125,1.0,0.5073192715644836,0.8850652575492859,0.8850652575492859,1.0,1.0,-2.376650094985962,1.0752880573272705,1.301361918449402,0.5328069925308228,0.0,0.0,0.724855363368988,173.82960510253906,177.0,-22.7694091796875,-24277.2265625,1466.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1961364746094,310.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,34704.578125,34200.0,0.0,0.0,0.5732306838035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174659013748169,1.174674153327942,-1.509664343757322e-05,0.0,0.0005817562923766,0.0,0.0,219.62454223632807,0.0,0.0,0.0,0.6862788200378418,4.0,0.0,1.0
721980,293.2489929199219,297.1499938964844,293.1499938964844,0.2554953694343567,-4839.3408203125,304.1627502441406,0.7662839293479919,0.339106023311615,0.3102251291275024,293.2408752441406,297.1499938964844,293.1499938964844,0.2214376181364059,-4549.859375,304.1621398925781,0.7388032078742981,0.3019145131111145,0.2916810810565948,293.1996154785156,297.1499938964844,293.1499938964844,0.3792392313480377,-5141.11865234375,304.1573791503906,0.8490110635757446,0.4667670130729675,0.3297074139118194,293.2301940917969,297.1499938964844,293.1499938964844,0.5379011034965515,-9150.119140625,304.1585388183594,0.9343108534812928,0.6163145899772644,0.5867571830749512,293.19207763671875,297.1499938964844,293.1499938964844,0.0499839261174202,-6947.8603515625,304.155029296875,0.4907227754592895,0.0929238274693489,0.4456571340560913,291.2589111328125,291.1499938964844,266.5342712402344,264.6604309082031,281.1601867675781,293.2295227050781,291.2585144042969,1.0,0.507323145866394,0.8832903504371643,0.8832903504371643,1.0,1.0,-2.357689142227173,1.0659103393554688,1.291778802871704,0.5277944207191467,0.0,0.0,0.7104050517082214,176.98854064941406,165.0,-11.46604061126709,-23957.17578125,1455.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3647155761719,310.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,34651.828125,34200.0,0.0,0.0,0.5630084276199341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131588578224182,1.1316030025482178,-1.448152670491254e-05,0.0,0.000571381940972,0.0,0.0,201.17889404296875,0.0,0.0,0.0,0.667197585105896,4.0,0.0,1.0
722040,293.2489929199219,297.1499938964844,293.1499938964844,0.2554953694343567,-4839.3408203125,304.1627502441406,0.7662839293479919,0.339106023311615,0.3102251291275024,293.2408752441406,297.1499938964844,293.1499938964844,0.2214376181364059,-4549.859375,304.1621398925781,0.7388032078742981,0.3019145131111145,0.2916810810565948,293.1996154785156,297.1499938964844,293.1499938964844,0.3792392313480377,-5141.11865234375,304.1573791503906,0.8490110635757446,0.4667670130729675,0.3297074139118194,293.2301940917969,297.1499938964844,293.1499938964844,0.5379011034965515,-9150.119140625,304.1585388183594,0.9343108534812928,0.6163145899772644,0.5867571830749512,293.19207763671875,297.1499938964844,293.1499938964844,0.0499839261174202,-6947.8603515625,304.155029296875,0.4907227754592895,0.0929238274693489,0.4456571340560913,291.2589111328125,291.1499938964844,266.5342712402344,264.6604309082031,281.1601867675781,293.2295227050781,291.2585144042969,1.0,0.507323145866394,0.8832903504371643,0.8832903504371643,1.0,1.0,-2.357689142227173,1.0659103393554688,1.291778802871704,0.5277944207191467,0.0,0.0,0.7104050517082214,176.98854064941406,165.0,-11.46604061126709,-23957.17578125,1455.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3647155761719,310.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,34651.828125,34200.0,0.0,0.0,0.5630084276199341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131588578224182,1.1316030025482178,-1.448152670491254e-05,0.0,0.000571381940972,0.0,0.0,201.17889404296875,0.0,0.0,0.0,0.667197585105896,4.0,0.0,1.0
722100,293.2510681152344,297.1499938964844,293.1499938964844,0.2540101110935211,-4816.9716796875,304.1631164550781,0.7654175758361816,0.3374411165714264,0.3087208271026611,293.2436828613281,297.1499938964844,293.1499938964844,0.2199660092592239,-4525.74267578125,304.1626281738281,0.7378664016723633,0.3002114295959472,0.2900670766830444,293.2021179199219,297.1499938964844,293.1499938964844,0.3782225847244262,-5130.1318359375,304.15789794921875,0.848763108253479,0.4656509160995483,0.3289247453212738,293.2327880859375,297.1499938964844,293.1499938964844,0.5364549160003662,-9130.232421875,304.1596069335937,0.9339526891708374,0.6147892475128174,0.5853174328804016,293.193115234375,297.1499938964844,293.1499938964844,0.0493557378649711,-6896.00537109375,304.1552734375,0.4896315336227417,0.0921827629208564,0.4422349035739898,291.2562866210937,291.1499938964844,266.57763671875,264.69097900390625,281.1864013671875,293.2324523925781,291.2559814453125,1.0,0.5053447484970093,0.8824028372764587,0.8824028372764587,1.0,1.0,-2.3471646308898926,1.060708999633789,1.286455512046814,0.5250416398048401,0.0,0.0,0.7035896182060242,176.25753784179688,165.0,-9.268357276916504,-23785.533203125,1439.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4342346191406,310.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,34630.76953125,33120.0,0.0,0.0,0.557811975479126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1113098859786987,1.1113240718841553,-1.4200569239619654e-05,0.0,0.0005661082686856,0.0,0.0,192.9072265625,0.0,0.0,0.0,0.6433139443397522,4.0,0.0,1.0
722160,293.2529296875,297.1499938964844,293.1499938964844,0.2530179917812347,-4802.68505859375,304.1625366210937,0.7657189965248108,0.3357945680618286,0.3071765303611755,293.246337890625,297.1499938964844,293.1499938964844,0.2189026474952697,-4508.93798828125,304.1622619628906,0.7379614114761353,0.2985069155693054,0.2883947789669037,293.2043762207031,297.1499938964844,293.1499938964844,0.3779377043247223,-5127.6689453125,304.1569519042969,0.8497728109359741,0.464543342590332,0.3281036913394928,293.23516845703125,297.1499938964844,293.1499938964844,0.5360307097434998,-9125.341796875,304.1586303710937,0.935272753238678,0.6132756471633911,0.5838271975517273,293.19403076171875,297.1499938964844,293.1499938964844,0.0488269068300724,-6854.0419921875,304.1552734375,0.4892816245555877,0.0914591327309608,0.4386253654956817,291.2298583984375,291.1499938964844,266.6209716796875,264.72149658203125,281.212646484375,293.2351989746094,291.2283020019531,1.0,0.5026005506515503,0.8815558552742004,0.8815558552742004,1.0,1.0,-2.336188554763794,1.0552945137023926,1.2808939218521118,0.5221655368804932,0.0,0.0,0.700775146484375,174.19679260253906,153.0,-38.00667572021485,-23519.75390625,1417.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5121459960937,310.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,33650.0390625,33120.0,0.0,0.0,0.5523872375488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078238010406494,1.078251600265503,-1.3539054634748028e-05,0.0,0.0005606028717011,0.0,0.0,177.8645477294922,0.0,0.0,0.0,0.6412558555603027,4.0,0.0,1.0
722220,293.25616455078125,297.1499938964844,293.1499938964844,0.2497019171714782,-4752.2802734375,304.16387939453125,0.7686654925346375,0.3325316309928894,0.3040334582328796,293.25115966796875,297.1499938964844,293.1499938964844,0.215572103857994,-4453.8740234375,304.1637268066406,0.7402037978172302,0.2950860857963562,0.2849459946155548,293.20849609375,297.1499938964844,293.1499938964844,0.3754020929336548,-5099.912109375,304.15887451171875,0.8543420433998108,0.4623293578624725,0.3264001905918121,293.2394714355469,297.1499938964844,293.1499938964844,0.5324870347976685,-9076.2734375,304.1616516113281,0.941227376461029,0.6102444529533386,0.5807665586471558,293.1954040527344,297.1499938964844,293.1499938964844,0.047393798828125,-6735.6279296875,304.1558837890625,0.4900985658168793,0.0900653153657913,0.4311862587928772,291.2338562011719,291.1499938964844,266.7074584960937,264.782470703125,281.2652587890625,293.2403564453125,291.2337646484375,1.0,0.4953577518463135,0.8798619508743286,0.8798619508743286,1.0,1.0,-2.3136115074157715,1.0441614389419556,1.269450068473816,0.5162655711174011,0.0,0.0,0.6894943714141846,167.61053466796875,141.0,-6.548573970794678,-23214.607421875,1363.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6261901855469,310.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,33472.3984375,33120.0,0.0,0.0,0.5415492057800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480564832687378,1.0480695962905884,-1.3109178325976243e-05,0.0,0.0005496036028489,0.0,0.0,166.3585662841797,0.0,0.0,0.0,0.6275911331176758,4.0,0.0,1.0
722280,293.25616455078125,297.1499938964844,293.1499938964844,0.2497019171714782,-4752.2802734375,304.16387939453125,0.7686654925346375,0.3325316309928894,0.3040334582328796,293.25115966796875,297.1499938964844,293.1499938964844,0.215572103857994,-4453.8740234375,304.1637268066406,0.7402037978172302,0.2950860857963562,0.2849459946155548,293.20849609375,297.1499938964844,293.1499938964844,0.3754020929336548,-5099.912109375,304.15887451171875,0.8543420433998108,0.4623293578624725,0.3264001905918121,293.2394714355469,297.1499938964844,293.1499938964844,0.5324870347976685,-9076.2734375,304.1616516113281,0.941227376461029,0.6102444529533386,0.5807665586471558,293.1954040527344,297.1499938964844,293.1499938964844,0.047393798828125,-6735.6279296875,304.1558837890625,0.4900985658168793,0.0900653153657913,0.4311862587928772,291.2338562011719,291.1499938964844,266.7074584960937,264.782470703125,281.2652587890625,293.2403564453125,291.2337646484375,1.0,0.4953577518463135,0.8798619508743286,0.8798619508743286,1.0,1.0,-2.3136115074157715,1.0441614389419556,1.269450068473816,0.5162655711174011,0.0,0.0,0.6894943714141846,167.61053466796875,141.0,-6.548573970794678,-23214.607421875,1363.8280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6261901855469,310.33355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,33472.3984375,33120.0,0.0,0.0,0.5415492057800293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0480564832687378,1.0480695962905884,-1.3109178325976243e-05,0.0,0.0005496036028489,0.0,0.0,166.3585662841797,0.0,0.0,0.0,0.6275911331176758,4.0,0.0,1.0
722340,293.2588806152344,297.1499938964844,293.1499938964844,0.2464630901813507,-4703.19091796875,304.1646423339844,0.773979663848877,0.3292931914329529,0.3008354008197784,293.2554931640625,297.1499938964844,293.1499938964844,0.2122627347707748,-4399.248046875,304.1646423339844,0.7445094585418701,0.2916417717933655,0.2813936173915863,293.212158203125,297.1499938964844,293.1499938964844,0.3729490637779236,-5073.341796875,304.1600036621094,0.8615419864654541,0.4601064622402191,0.3246285617351532,293.24334716796875,297.1499938964844,293.1499938964844,0.5290424227714539,-9029.2724609375,304.1634826660156,0.950294554233551,0.6071925163269043,0.5776005983352661,293.1963195800781,297.1499938964844,293.1499938964844,0.0459676459431648,-6618.73583984375,304.15631103515625,0.4924333691596985,0.0887276008725166,0.4236340224742889,291.2321472167969,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.2440795898437,291.23193359375,1.0,0.4865428805351257,0.878167986869812,0.878167986869812,1.0,1.0,-2.290499925613404,1.0327669382095337,1.2577331066131592,0.5102493166923523,0.0,0.0,0.6786395907402039,158.9364013671875,129.0,-3.928216457366944,-22859.650390625,1302.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69647216796875,310.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,33442.41015625,32040.0,0.0,0.0,0.5307884216308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162187814712524,1.0162314176559448,-1.270330267288955e-05,0.0,0.0005386827979236,0.0,0.0,155.13995361328125,0.0,0.0,0.0,0.598954439163208,4.0,0.0,1.0
