time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722400,293.2588806152344,297.1499938964844,293.1499938964844,0.2464630901813507,-4703.19091796875,304.1646423339844,0.773979663848877,0.3292931914329529,0.3008354008197784,293.2554931640625,297.1499938964844,293.1499938964844,0.2122627347707748,-4399.248046875,304.1646423339844,0.7445094585418701,0.2916417717933655,0.2813936173915863,293.212158203125,297.1499938964844,293.1499938964844,0.3729490637779236,-5073.341796875,304.1600036621094,0.8615419864654541,0.4601064622402191,0.3246285617351532,293.24334716796875,297.1499938964844,293.1499938964844,0.5290424227714539,-9029.2724609375,304.1634826660156,0.950294554233551,0.6071925163269043,0.5776005983352661,293.1963195800781,297.1499938964844,293.1499938964844,0.0459676459431648,-6618.73583984375,304.15631103515625,0.4924333691596985,0.0887276008725166,0.4236340224742889,291.2321472167969,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.2440795898437,291.23193359375,1.0,0.4865428805351257,0.878167986869812,0.878167986869812,1.0,1.0,-2.290499925613404,1.0327669382095337,1.2577331066131592,0.5102493166923523,0.0,0.0,0.6786395907402039,158.9364013671875,129.0,-3.928216457366944,-22859.650390625,1302.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69647216796875,310.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,33442.41015625,32040.0,0.0,0.0,0.5307884216308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162187814712524,1.0162314176559448,-1.270330267288955e-05,0.0,0.0005386827979236,0.0,0.0,155.13995361328125,0.0,0.0,0.0,0.598954439163208,4.0,0.0,1.0
722460,293.2611083984375,297.1499938964844,293.1499938964844,0.2436866462230682,-4661.5927734375,304.1645202636719,0.7812517285346985,0.3260805904865265,0.2976160943508148,293.2594299316406,297.1499938964844,293.1499938964844,0.2093057781457901,-4350.861328125,304.164794921875,0.7505297660827637,0.2881730198860168,0.2777713239192962,293.2153015136719,297.1499938964844,293.1499938964844,0.371172159910202,-5054.62109375,304.1597900390625,0.8709902763366699,0.4578915238380432,0.3228259980678558,293.24664306640625,297.1499938964844,293.1499938964844,0.5265400409698486,-8996.0654296875,304.16339111328125,0.9614694714546204,0.6041557788848877,0.5743960738182068,293.1969299316406,297.1499938964844,293.1499938964844,0.0446485169231891,-6512.4443359375,304.15643310546875,0.4959742724895477,0.0874278992414474,0.4160412847995758,291.20721435546875,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2472229003906,291.20806884765625,1.0,0.4767220020294189,0.8765900731086731,0.8765900731086731,1.0,1.0,-2.2671473026275635,1.0212628841400146,1.2458842992782593,0.5042059421539307,0.0,0.0,0.6736436486244202,149.0576629638672,117.0,-11.318861961364746,-22460.341796875,1237.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7608337402344,310.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32295.20703125,32040.0,0.0,0.0,0.5198128819465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801926016807556,0.9802046418190002,-1.2007111763523426e-05,0.0,0.0005275440053083,0.0,0.0,140.8933563232422,0.0,0.0,0.0,0.5951471328735352,4.0,0.0,1.0
722520,293.2611083984375,297.1499938964844,293.1499938964844,0.2436866462230682,-4661.5927734375,304.1645202636719,0.7812517285346985,0.3260805904865265,0.2976160943508148,293.2594299316406,297.1499938964844,293.1499938964844,0.2093057781457901,-4350.861328125,304.164794921875,0.7505297660827637,0.2881730198860168,0.2777713239192962,293.2153015136719,297.1499938964844,293.1499938964844,0.371172159910202,-5054.62109375,304.1597900390625,0.8709902763366699,0.4578915238380432,0.3228259980678558,293.24664306640625,297.1499938964844,293.1499938964844,0.5265400409698486,-8996.0654296875,304.16339111328125,0.9614694714546204,0.6041557788848877,0.5743960738182068,293.1969299316406,297.1499938964844,293.1499938964844,0.0446485169231891,-6512.4443359375,304.15643310546875,0.4959742724895477,0.0874278992414474,0.4160412847995758,291.20721435546875,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2472229003906,291.20806884765625,1.0,0.4767220020294189,0.8765900731086731,0.8765900731086731,1.0,1.0,-2.2671473026275635,1.0212628841400146,1.2458842992782593,0.5042059421539307,0.0,0.0,0.6736436486244202,149.0576629638672,117.0,-11.318861961364746,-22460.341796875,1237.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7608337402344,310.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32295.20703125,32040.0,0.0,0.0,0.5198128819465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801926016807556,0.9802046418190002,-1.2007111763523426e-05,0.0,0.0005275440053083,0.0,0.0,140.8933563232422,0.0,0.0,0.0,0.5951471328735352,4.0,0.0,1.0
722580,293.2630920410156,297.1499938964844,293.1499938964844,0.2402922660112381,-4609.7841796875,304.1653137207031,0.7903193235397339,0.3228634595870971,0.2943727076053619,293.2630615234375,297.1499938964844,293.1499938964844,0.2057808637619018,-4292.2255859375,304.16571044921875,0.7581842541694641,0.2846609055995941,0.2740850746631622,293.2182312011719,297.1499938964844,293.1499938964844,0.3684390783309936,-5024.89990234375,304.1610412597656,0.8825634121894836,0.4556424915790558,0.3209866881370544,293.249755859375,297.1499938964844,293.1499938964844,0.5227106809616089,-8943.8037109375,304.1652526855469,0.9739379286766052,0.6010756492614746,0.5711371898651123,293.1973571777344,297.1499938964844,293.1499938964844,0.0431746989488601,-6392.0625,304.15673828125,0.5006504058837891,0.0861554890871048,0.4084555804729461,291.2112121582031,291.1499938964844,266.9623107910156,264.9628295898437,281.419677734375,293.2501220703125,291.2110900878906,1.0,0.4662133455276489,0.875012218952179,0.875012218952179,1.0,1.0,-2.2435882091522217,1.0096559524536133,1.2339322566986084,0.4981399774551391,0.0,0.0,0.6650028824806213,138.50033569335938,105.0,-2.538557291030884,-22116.298828125,1170.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7708435058594,310.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,32280.630859375,32040.0,0.0,0.0,0.5092371106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955976128578186,0.955987811088562,-1.1719092071871272e-05,0.0,0.0005168109200894,0.0,0.0,133.28831481933594,0.0,0.0,0.0,0.5848932266235352,4.0,0.0,1.0
722640,293.2630920410156,297.1499938964844,293.1499938964844,0.2402922660112381,-4609.7841796875,304.1653137207031,0.7903193235397339,0.3228634595870971,0.2943727076053619,293.2630615234375,297.1499938964844,293.1499938964844,0.2057808637619018,-4292.2255859375,304.16571044921875,0.7581842541694641,0.2846609055995941,0.2740850746631622,293.2182312011719,297.1499938964844,293.1499938964844,0.3684390783309936,-5024.89990234375,304.1610412597656,0.8825634121894836,0.4556424915790558,0.3209866881370544,293.249755859375,297.1499938964844,293.1499938964844,0.5227106809616089,-8943.8037109375,304.1652526855469,0.9739379286766052,0.6010756492614746,0.5711371898651123,293.1973571777344,297.1499938964844,293.1499938964844,0.0431746989488601,-6392.0625,304.15673828125,0.5006504058837891,0.0861554890871048,0.4084555804729461,291.2112121582031,291.1499938964844,266.9623107910156,264.9628295898437,281.419677734375,293.2501220703125,291.2110900878906,1.0,0.4662133455276489,0.875012218952179,0.875012218952179,1.0,1.0,-2.2435882091522217,1.0096559524536133,1.2339322566986084,0.4981399774551391,0.0,0.0,0.6650028824806213,138.50033569335938,105.0,-2.538557291030884,-22116.298828125,1170.5159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7708435058594,310.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,32280.630859375,32040.0,0.0,0.0,0.5092371106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.955976128578186,0.955987811088562,-1.1719092071871272e-05,0.0,0.0005168109200894,0.0,0.0,133.28831481933594,0.0,0.0,0.0,0.5848932266235352,4.0,0.0,1.0
722700,293.26397705078125,297.1499938964844,293.1499938964844,0.2386305332183838,-4584.435546875,304.16552734375,0.7955380082130432,0.3212555944919586,0.2927447557449341,293.2648010253906,297.1499938964844,293.1499938964844,0.2040351629257202,-4263.17529296875,304.166015625,0.7626641392707825,0.2828884124755859,0.2722198665142059,293.2196044921875,297.1499938964844,293.1499938964844,0.3671121299266815,-5010.53759765625,304.16143798828125,0.8891727328300476,0.4545094072818756,0.3200550973415375,293.251220703125,297.1499938964844,293.1499938964844,0.5208482146263123,-8918.544921875,304.1658630371094,0.9804555773735046,0.5995265245437622,0.5694900155067444,293.197509765625,297.1499938964844,293.1499938964844,0.0424482449889183,-6332.947265625,304.1568298339844,0.5034496188163757,0.0855268090963363,0.4046698212623596,291.2110290527344,291.1499938964844,267.0036926269531,264.9923095703125,281.44500732421875,293.25146484375,291.2108764648437,1.0,0.4607588052749634,0.8742232918739319,0.8742232918739319,1.0,1.0,-2.23174786567688,1.003821849822998,1.2279258966445925,0.4951029419898987,0.0,0.0,0.660955011844635,133.0630645751953,105.0,-1.6773372888565063,-21942.212890625,1136.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7624206542969,310.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32269.310546875,30960.0,0.0,0.0,0.5040873289108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447500705718994,0.9447616934776306,-1.1586959772103e-05,0.0,0.0005115845124237,0.0,0.0,129.8592529296875,0.0,0.0,0.0,0.5651735067367554,4.0,0.0,1.0
722760,293.2648010253906,297.1499938964844,293.1499938964844,0.2375365048646927,-4568.47314453125,304.1647033691406,0.801232099533081,0.3196522295475006,0.2911156117916107,293.2664794921875,297.1499938964844,293.1499938964844,0.202764943242073,-4242.71728515625,304.1654052734375,0.7676177024841309,0.2811073362827301,0.2703423500061035,293.22088623046875,297.1499938964844,293.1499938964844,0.3666436672210693,-5006.203125,304.16021728515625,0.8963574767112732,0.4533782601356506,0.3191193640232086,293.2525329589844,297.1499938964844,293.1499938964844,0.520174503326416,-8910.7294921875,304.1641845703125,0.9870610237121582,0.597983181476593,0.5678382515907288,293.1976013183594,297.1499938964844,293.1499938964844,0.041864164173603,-6287.26806640625,304.1566467285156,0.506594181060791,0.0849021226167678,0.4008900225162506,291.183837890625,291.1499938964844,267.04461669921875,265.02154541015625,281.4701232910156,293.2527160644531,291.1820678710937,1.0,0.4551952481269836,0.873481035232544,0.873481035232544,1.0,1.0,-2.2198877334594727,0.9979814887046814,1.221906304359436,0.492072731256485,0.0,0.0,0.6612551808357239,127.55783081054688,93.0,-35.291473388671875,-21673.98828125,1103.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7646789550781,310.1440734863281,278.1499938964844,0.0,18000.0,313.1499938964844,31289.64453125,30960.0,0.0,0.0,0.4988386631011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216548204421996,0.921665906906128,-1.1103653378086165e-05,0.0,0.0005062578129582,0.0,0.0,121.20377349853516,0.0,0.0,0.0,0.5674178004264832,4.0,0.0,1.0
722820,293.2662658691406,297.1499938964844,293.1499938964844,0.2340071350336074,-4514.12548828125,304.1656799316406,0.8136374950408936,0.3164439499378204,0.2878625392913818,293.2696533203125,297.1499938964844,293.1499938964844,0.1990492045879364,-4180.31689453125,304.1664733886719,0.7788643836975098,0.2775132060050964,0.2665594518184662,293.2232666015625,297.1499938964844,293.1499938964844,0.3636480569839477,-4973.38427734375,304.16180419921875,0.91279399394989,0.4510971903800964,0.3172439932823181,293.25494384765625,297.1499938964844,293.1499938964844,0.515018880367279,-8838.4765625,304.1683349609375,0.9990000128746032,0.5948996543884277,0.5634651780128479,293.19775390625,297.1499938964844,293.1499938964844,0.0403652191162109,-6164.7060546875,304.15692138671875,0.5139283537864685,0.0836659222841262,0.3933843970298767,291.1932678222656,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550964355469,291.19342041015625,1.0,0.4437314867973327,0.8719966411590576,0.8719966411590576,1.0,1.0,-2.194991111755371,0.9857015609741212,1.20928955078125,0.485843151807785,0.0,0.0,0.6550505757331848,116.55457305908205,81.0,-0.0844125300645828,-21384.044921875,1036.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72821044921875,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,31138.89453125,30960.0,0.0,0.0,0.488799512386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083852767944336,0.9083961844444276,-1.0922098226728847e-05,0.0,0.0004960693768225,0.0,0.0,117.16244506835938,0.0,0.0,0.0,0.5612279772758484,4.0,0.0,1.0
722880,293.2662658691406,297.1499938964844,293.1499938964844,0.2340071350336074,-4514.12548828125,304.1656799316406,0.8136374950408936,0.3164439499378204,0.2878625392913818,293.2696533203125,297.1499938964844,293.1499938964844,0.1990492045879364,-4180.31689453125,304.1664733886719,0.7788643836975098,0.2775132060050964,0.2665594518184662,293.2232666015625,297.1499938964844,293.1499938964844,0.3636480569839477,-4973.38427734375,304.16180419921875,0.91279399394989,0.4510971903800964,0.3172439932823181,293.25494384765625,297.1499938964844,293.1499938964844,0.515018880367279,-8838.4765625,304.1683349609375,0.9990000128746032,0.5948996543884277,0.5634651780128479,293.19775390625,297.1499938964844,293.1499938964844,0.0403652191162109,-6164.7060546875,304.15692138671875,0.5139283537864685,0.0836659222841262,0.3933843970298767,291.1932678222656,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.2550964355469,291.19342041015625,1.0,0.4437314867973327,0.8719966411590576,0.8719966411590576,1.0,1.0,-2.194991111755371,0.9857015609741212,1.20928955078125,0.485843151807785,0.0,0.0,0.6550505757331848,116.55457305908205,81.0,-0.0844125300645828,-21384.044921875,1036.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72821044921875,310.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,31138.89453125,30960.0,0.0,0.0,0.488799512386322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083852767944336,0.9083961844444276,-1.0922098226728847e-05,0.0,0.0004960693768225,0.0,0.0,117.16244506835938,0.0,0.0,0.0,0.5612279772758484,4.0,0.0,1.0
722940,293.2674560546875,297.1499938964844,293.1499938964844,0.2302652895450592,-4456.06005859375,304.1667175292969,0.8229846954345703,0.3132571578025818,0.2847320139408111,293.2724304199219,297.1499938964844,293.1499938964844,0.1951496750116348,-4114.3046875,304.16748046875,0.7877587080001831,0.2739166021347046,0.2628785669803619,293.2253723144531,297.1499938964844,293.1499938964844,0.3602144718170166,-4935.5615234375,304.1636047363281,0.9274935722351074,0.4488134682178497,0.3154463171958923,293.2388610839844,297.1499938964844,293.1499938964844,0.4883516430854797,-8455.19140625,304.2066955566406,0.9990000128746032,0.59543377161026,0.5384989380836487,293.197509765625,297.1499938964844,293.1499938964844,0.0389406569302082,-6047.123046875,304.156982421875,0.5199264883995056,0.0825087428092956,0.386687308549881,291.2196655273437,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.251708984375,291.2210998535156,1.0,0.4307465851306915,0.8705121874809265,0.8705121874809265,1.0,1.0,-2.146791696548462,0.9621140360832214,1.1846777200698853,0.4737336039543152,0.0,0.0,0.644317626953125,107.57600402832033,69.0,29.20020294189453,-20890.82421875,954.8966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68389892578125,310.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,31216.37109375,29880.0,0.0,0.0,0.4790297448635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854143619537354,0.8854250907897949,-1.0689402188290842e-05,0.0,0.0004861542838625,0.0,0.0,111.00672149658205,0.0,0.0,0.0,0.5367305278778076,4.0,0.0,1.0
723000,293.2674560546875,297.1499938964844,293.1499938964844,0.2302652895450592,-4456.06005859375,304.1667175292969,0.8229846954345703,0.3132571578025818,0.2847320139408111,293.2724304199219,297.1499938964844,293.1499938964844,0.1951496750116348,-4114.3046875,304.16748046875,0.7877587080001831,0.2739166021347046,0.2628785669803619,293.2253723144531,297.1499938964844,293.1499938964844,0.3602144718170166,-4935.5615234375,304.1636047363281,0.9274935722351074,0.4488134682178497,0.3154463171958923,293.2388610839844,297.1499938964844,293.1499938964844,0.4883516430854797,-8455.19140625,304.2066955566406,0.9990000128746032,0.59543377161026,0.5384989380836487,293.197509765625,297.1499938964844,293.1499938964844,0.0389406569302082,-6047.123046875,304.156982421875,0.5199264883995056,0.0825087428092956,0.386687308549881,291.2196655273437,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.251708984375,291.2210998535156,1.0,0.4307465851306915,0.8705121874809265,0.8705121874809265,1.0,1.0,-2.146791696548462,0.9621140360832214,1.1846777200698853,0.4737336039543152,0.0,0.0,0.644317626953125,107.57600402832033,69.0,29.20020294189453,-20890.82421875,954.8966674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68389892578125,310.0456848144531,278.1499938964844,0.0,18000.0,313.1499938964844,31216.37109375,29880.0,0.0,0.0,0.4790297448635101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8854143619537354,0.8854250907897949,-1.0689402188290842e-05,0.0,0.0004861542838625,0.0,0.0,111.00672149658205,0.0,0.0,0.0,0.5367305278778076,4.0,0.0,1.0
723060,293.26873779296875,297.1499938964844,293.1499938964844,0.2269570082426071,-4405.123046875,304.166748046875,0.8341984748840332,0.3100215196609497,0.2815472781658172,293.2753295898437,297.1499938964844,293.1499938964844,0.1915883421897888,-4054.325927734375,304.1676940917969,0.798733651638031,0.2702284157276153,0.2591078877449035,293.2275695800781,297.1499938964844,293.1499938964844,0.3574336469173431,-4905.44482421875,304.16387939453125,0.9451122283935548,0.4464632570743561,0.313594251871109,293.1962585449219,297.1499938964844,293.1499938964844,0.45773646235466,-8021.10595703125,304.2388610839844,0.9990000128746032,0.6017687916755676,0.5097998380661011,293.1972351074219,297.1499938964844,293.1499938964844,0.0376426540315151,-5941.1669921875,304.1568603515625,0.527708888053894,0.0813589990139007,0.3800123929977417,291.2221984863281,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2450561523437,291.2250366210937,1.0,0.4165171086788177,0.8692451119422913,0.8692451119422913,1.0,1.0,-2.093506336212158,0.9360639452934264,1.157442331314087,0.460529088973999,0.0,0.0,0.6355193257331848,98.12349700927734,72.0,27.6060848236084,-20276.861328125,870.6762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7209167480469,309.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30179.501953125,29880.0,0.0,0.0,0.4684634208679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458305597305298,0.845840573310852,-1.003877059702063e-05,0.0,0.0004754308029077,0.0,0.0,98.94986724853516,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
723120,293.26873779296875,297.1499938964844,293.1499938964844,0.2269570082426071,-4405.123046875,304.166748046875,0.8341984748840332,0.3100215196609497,0.2815472781658172,293.2753295898437,297.1499938964844,293.1499938964844,0.1915883421897888,-4054.325927734375,304.1676940917969,0.798733651638031,0.2702284157276153,0.2591078877449035,293.2275695800781,297.1499938964844,293.1499938964844,0.3574336469173431,-4905.44482421875,304.16387939453125,0.9451122283935548,0.4464632570743561,0.313594251871109,293.1962585449219,297.1499938964844,293.1499938964844,0.45773646235466,-8021.10595703125,304.2388610839844,0.9990000128746032,0.6017687916755676,0.5097998380661011,293.1972351074219,297.1499938964844,293.1499938964844,0.0376426540315151,-5941.1669921875,304.1568603515625,0.527708888053894,0.0813589990139007,0.3800123929977417,291.2221984863281,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2450561523437,291.2250366210937,1.0,0.4165171086788177,0.8692451119422913,0.8692451119422913,1.0,1.0,-2.093506336212158,0.9360639452934264,1.157442331314087,0.460529088973999,0.0,0.0,0.6355193257331848,98.12349700927734,72.0,27.6060848236084,-20276.861328125,870.6762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7209167480469,309.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30179.501953125,29880.0,0.0,0.0,0.4684634208679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458305597305298,0.845840573310852,-1.003877059702063e-05,0.0,0.0004754308029077,0.0,0.0,98.94986724853516,0.0,0.0,0.0,0.5317379832267761,4.0,0.0,1.0
723180,293.2702941894531,297.1499938964844,293.1499938964844,0.2234047055244445,-4349.96533203125,304.1670227050781,0.8411504030227661,0.3066973984241485,0.2784116268157959,293.2785339355469,297.1499938964844,293.1499938964844,0.1877944469451904,-3989.8798828125,304.1680603027344,0.8050574064254761,0.2664059698581695,0.2553444802761078,293.23004150390625,297.1499938964844,293.1499938964844,0.3541980683803558,-4870.107421875,304.16455078125,0.9562086462974548,0.4439975917339325,0.3117622435092926,293.1430969238281,297.1499938964844,293.1499938964844,0.4358912408351898,-7717.0224609375,304.2448425292969,0.9990000128746032,0.6113834381103516,0.4909605383872986,293.1971740722656,297.1499938964844,293.1499938964844,0.0363664664328098,-5835.68798828125,304.1566772460937,0.532257616519928,0.0801756009459495,0.3738023638725281,291.2418212890625,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.2445983886719,291.2417907714844,1.0,0.4068920314311981,0.867978036403656,0.867978036403656,1.0,1.0,-2.052921772003174,0.9162312150001526,1.1366904973983765,0.4504108726978302,0.0,0.0,0.6212939023971558,92.03480529785156,90.0,17.58820152282715,-19764.53515625,812.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78375244140625,309.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,30214.673828125,29880.0,0.0,0.0,0.4574337601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097184896469116,0.80972820520401,-9.68367930909153e-06,0.0,0.0004642371204681,0.0,0.0,90.36042785644533,0.0,0.0,0.0,0.5173200964927673,4.0,0.0,1.0
723240,293.2702941894531,297.1499938964844,293.1499938964844,0.2234047055244445,-4349.96533203125,304.1670227050781,0.8411504030227661,0.3066973984241485,0.2784116268157959,293.2785339355469,297.1499938964844,293.1499938964844,0.1877944469451904,-3989.8798828125,304.1680603027344,0.8050574064254761,0.2664059698581695,0.2553444802761078,293.23004150390625,297.1499938964844,293.1499938964844,0.3541980683803558,-4870.107421875,304.16455078125,0.9562086462974548,0.4439975917339325,0.3117622435092926,293.1430969238281,297.1499938964844,293.1499938964844,0.4358912408351898,-7717.0224609375,304.2448425292969,0.9990000128746032,0.6113834381103516,0.4909605383872986,293.1971740722656,297.1499938964844,293.1499938964844,0.0363664664328098,-5835.68798828125,304.1566772460937,0.532257616519928,0.0801756009459495,0.3738023638725281,291.2418212890625,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.2445983886719,291.2417907714844,1.0,0.4068920314311981,0.867978036403656,0.867978036403656,1.0,1.0,-2.052921772003174,0.9162312150001526,1.1366904973983765,0.4504108726978302,0.0,0.0,0.6212939023971558,92.03480529785156,90.0,17.58820152282715,-19764.53515625,812.864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78375244140625,309.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,30214.673828125,29880.0,0.0,0.0,0.4574337601661682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8097184896469116,0.80972820520401,-9.68367930909153e-06,0.0,0.0004642371204681,0.0,0.0,90.36042785644533,0.0,0.0,0.0,0.5173200964927673,4.0,0.0,1.0
723300,293.271240234375,297.1499938964844,293.1499938964844,0.2219201624393463,-4327.1767578125,304.1666259765625,0.840453028678894,0.3049916923046112,0.2768906652927398,293.2802734375,297.1499938964844,293.1499938964844,0.1861350089311599,-3961.905517578125,304.16778564453125,0.803840696811676,0.2644321322441101,0.2534944713115692,293.2313842773437,297.1499938964844,293.1499938964844,0.3530026972293854,-4857.36865234375,304.1640625,0.9562124013900756,0.442717581987381,0.310878574848175,293.1217956542969,297.1499938964844,293.1499938964844,0.4333659410476684,-7689.15478515625,304.2320251464844,0.9990000128746032,0.6156598329544067,0.4895635843276977,293.1972045898437,297.1499938964844,293.1499938964844,0.0358565896749496,-5794.1533203125,304.1564025878906,0.531277596950531,0.079569786787033,0.3710554242134094,291.23907470703125,291.1499938964844,267.3871765136719,265.2712097167969,281.7113647460937,293.2474060058594,291.23779296875,1.0,0.4055700898170471,0.8673444986343384,0.8673444986343384,1.0,1.0,-2.04282021522522,0.9112807512283324,1.1315393447875977,0.4478252828121185,0.0,0.0,0.6155722737312317,91.40927124023438,90.0,1.7643401622772217,-19576.171875,801.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8155822753906,309.9247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,30185.701171875,28800.0,0.0,0.0,0.4518145620822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939228415489197,0.793932318687439,-9.523307198833209e-06,0.0,0.0004585343704093,0.0,0.0,86.7130126953125,0.0,0.0,0.0,0.4960377514362335,4.0,0.0,1.0
723360,293.272216796875,297.1499938964844,293.1499938964844,0.2212285250425338,-4317.6787109375,304.16485595703125,0.8370916843414307,0.3032638132572174,0.2753896117210388,293.2821044921875,297.1499938964844,293.1499938964844,0.185131549835205,-3946.002685546875,304.1663818359375,0.7998296022415161,0.2624224424362182,0.2516537308692932,293.2327575683594,297.1499938964844,293.1499938964844,0.3530495166778564,-4859.1875,304.1614074707031,0.9527336955070496,0.441418707370758,0.3100105226039886,293.1094665527344,297.1499938964844,293.1499938964844,0.4374374747276306,-7758.21044921875,304.2095947265625,0.9990000128746032,0.618449330329895,0.4931579530239105,293.1973571777344,297.1499938964844,293.1499938964844,0.0355630777776241,-5773.0478515625,304.15576171875,0.5282103419303894,0.0789447873830795,0.3684747815132141,291.1968994140625,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2501220703125,291.1925354003906,1.0,0.4060394167900085,0.8668431043624878,0.8668431043624878,1.0,1.0,-2.0389742851257324,0.9093614220619202,1.1296128034591677,0.4468607306480407,0.0,0.0,0.616411566734314,92.25658416748048,108.0,-56.00080490112305,-19345.02734375,801.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8520202636719,309.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,29153.46484375,28800.0,0.0,0.0,0.4460820853710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770412027835846,0.7704210877418518,-9.066528946277684e-06,0.0,0.0004527166020125,0.0,0.0,79.92594146728516,0.0,0.0,0.0,0.4980906248092651,4.0,0.0,1.0
723420,293.2743530273437,297.1499938964844,293.1499938964844,0.2187564820051193,-4279.98095703125,304.1640319824219,0.82485431432724,0.2997380495071411,0.2724441289901733,293.2859191894531,297.1499938964844,293.1499938964844,0.1821864545345306,-3896.501708984375,304.16583251953125,0.7859087586402893,0.2583049535751343,0.2479991018772125,293.2355651855469,297.1499938964844,293.1499938964844,0.351429671049118,-4842.2412109375,304.1603088378906,0.9378308057785034,0.4387521147727966,0.3083231151103973,293.115234375,297.1499938964844,293.1499938964844,0.455268919467926,-8032.5859375,304.1597900390625,0.9990000128746032,0.6183897852897644,0.5115166306495667,293.19830322265625,297.1499938964844,293.1499938964844,0.0347162261605262,-5705.10205078125,304.1552734375,0.5177605748176575,0.0775559321045875,0.3634065687656402,291.16943359375,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2515869140625,291.16705322265625,1.0,0.4114108681678772,0.8658403158187866,0.8658403158187866,1.0,1.0,-2.044971227645874,0.9121690392494202,1.132802128791809,0.4483055472373962,0.0,0.0,0.6158403158187866,97.34027099609376,126.0,-44.0761947631836,-19297.8203125,824.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.821533203125,309.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,28868.228515625,28800.0,0.0,0.0,0.4355859160423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663879990577698,0.7663969397544861,-8.964469998318236e-06,0.0,0.000442064309027,0.0,0.0,78.6272964477539,0.0,0.0,0.0,0.4955948293209076,4.0,0.0,1.0
723480,293.2743530273437,297.1499938964844,293.1499938964844,0.2187564820051193,-4279.98095703125,304.1640319824219,0.82485431432724,0.2997380495071411,0.2724441289901733,293.2859191894531,297.1499938964844,293.1499938964844,0.1821864545345306,-3896.501708984375,304.16583251953125,0.7859087586402893,0.2583049535751343,0.2479991018772125,293.2355651855469,297.1499938964844,293.1499938964844,0.351429671049118,-4842.2412109375,304.1603088378906,0.9378308057785034,0.4387521147727966,0.3083231151103973,293.115234375,297.1499938964844,293.1499938964844,0.455268919467926,-8032.5859375,304.1597900390625,0.9990000128746032,0.6183897852897644,0.5115166306495667,293.19830322265625,297.1499938964844,293.1499938964844,0.0347162261605262,-5705.10205078125,304.1552734375,0.5177605748176575,0.0775559321045875,0.3634065687656402,291.16943359375,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2515869140625,291.16705322265625,1.0,0.4114108681678772,0.8658403158187866,0.8658403158187866,1.0,1.0,-2.044971227645874,0.9121690392494202,1.132802128791809,0.4483055472373962,0.0,0.0,0.6158403158187866,97.34027099609376,126.0,-44.0761947631836,-19297.8203125,824.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.821533203125,309.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,28868.228515625,28800.0,0.0,0.0,0.4355859160423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663879990577698,0.7663969397544861,-8.964469998318236e-06,0.0,0.000442064309027,0.0,0.0,78.6272964477539,0.0,0.0,0.0,0.4955948293209076,4.0,0.0,1.0
723540,293.2767028808594,297.1499938964844,293.1499938964844,0.2166377902030944,-4248.0556640625,304.16290283203125,0.8074026107788086,0.2961075603961944,0.2695305943489074,293.2899169921875,297.1499938964844,293.1499938964844,0.1795111149549484,-3851.796630859375,304.1650390625,0.7672146558761597,0.2540513575077057,0.244348794221878,293.2385559082031,297.1499938964844,293.1499938964844,0.3503640294075012,-4831.6494140625,304.1586608886719,0.9157126545906068,0.4359787404537201,0.3066577613353729,293.1603698730469,297.1499938964844,293.1499938964844,0.4862409830093384,-8489.3916015625,304.1049499511719,0.9990000128746032,0.6101977825164795,0.5410717129707336,293.20050048828125,297.1499938964844,293.1499938964844,0.0338446162641048,-5635.85595703125,304.15496826171875,0.50396329164505,0.0758854672312736,0.3578010201454162,291.1259765625,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518310546875,291.1235656738281,1.0,0.4212325513362884,0.8648375272750854,0.8648375272750854,1.0,1.0,-2.063843250274658,0.9212319850921632,1.1426111459732056,0.4529081583023071,0.0,0.0,0.6219715476036072,106.13874053955078,129.0,-55.11611175537109,-19337.439453125,872.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6348571777344,309.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28705.859375,27720.0,0.0,0.0,0.4270879328250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774066686630249,0.7740756869316101,-8.999580131785478e-06,0.0,0.0004334399709478,0.0,0.0,79.99407196044922,0.0,0.0,0.0,0.483413428068161,4.0,0.0,1.0
723600,293.2767028808594,297.1499938964844,293.1499938964844,0.2166377902030944,-4248.0556640625,304.16290283203125,0.8074026107788086,0.2961075603961944,0.2695305943489074,293.2899169921875,297.1499938964844,293.1499938964844,0.1795111149549484,-3851.796630859375,304.1650390625,0.7672146558761597,0.2540513575077057,0.244348794221878,293.2385559082031,297.1499938964844,293.1499938964844,0.3503640294075012,-4831.6494140625,304.1586608886719,0.9157126545906068,0.4359787404537201,0.3066577613353729,293.1603698730469,297.1499938964844,293.1499938964844,0.4862409830093384,-8489.3916015625,304.1049499511719,0.9990000128746032,0.6101977825164795,0.5410717129707336,293.20050048828125,297.1499938964844,293.1499938964844,0.0338446162641048,-5635.85595703125,304.15496826171875,0.50396329164505,0.0758854672312736,0.3578010201454162,291.1259765625,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518310546875,291.1235656738281,1.0,0.4212325513362884,0.8648375272750854,0.8648375272750854,1.0,1.0,-2.063843250274658,0.9212319850921632,1.1426111459732056,0.4529081583023071,0.0,0.0,0.6219715476036072,106.13874053955078,129.0,-55.11611175537109,-19337.439453125,872.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6348571777344,309.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,28705.859375,27720.0,0.0,0.0,0.4270879328250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774066686630249,0.7740756869316101,-8.999580131785478e-06,0.0,0.0004334399709478,0.0,0.0,79.99407196044922,0.0,0.0,0.0,0.483413428068161,4.0,0.0,1.0
723660,293.2781066894531,297.1499938964844,293.1499938964844,0.2146805077791214,-4218.62353515625,304.1620178222656,0.7921900153160095,0.292610615491867,0.2666218280792236,293.2929077148437,297.1499938964844,293.1499938964844,0.1769352555274963,-3808.717529296875,304.1644287109375,0.7522696256637573,0.2498993575572967,0.2406707406044006,293.2405090332031,297.1499938964844,293.1499938964844,0.3495833277702331,-4824.10595703125,304.1573181152344,0.8993047475814819,0.43333899974823,0.3049980401992798,293.2293701171875,297.1499938964844,293.1499938964844,0.5143789052963257,-8889.650390625,304.0740966796875,0.9990000128746032,0.5959720015525818,0.5656372904777527,293.2023620605469,297.1499938964844,293.1499938964844,0.0328790433704853,-5558.84033203125,304.1549377441406,0.4928225576877594,0.0742260888218879,0.3515146374702453,291.07281494140625,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0736083984375,1.0,0.4285769462585449,0.8632233738899231,0.8632233738899231,1.0,1.0,-2.0759177207946777,0.9269053339958192,1.149012327194214,0.4559168815612793,0.0,0.0,0.6372371315956116,113.77640533447266,132.0,-45.09414291381836,-19336.720703125,910.0552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3320617675781,309.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,27494.6953125,27720.0,0.0,0.0,0.4207343161106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788390040397644,0.7883989214897156,-8.86157613422256e-06,0.0,0.0004269918426871,0.0,0.0,81.12902069091797,0.0,0.0,0.0,0.4995674192905426,4.0,0.0,1.0
723720,293.2781066894531,297.1499938964844,293.1499938964844,0.2146805077791214,-4218.62353515625,304.1620178222656,0.7921900153160095,0.292610615491867,0.2666218280792236,293.2929077148437,297.1499938964844,293.1499938964844,0.1769352555274963,-3808.717529296875,304.1644287109375,0.7522696256637573,0.2498993575572967,0.2406707406044006,293.2405090332031,297.1499938964844,293.1499938964844,0.3495833277702331,-4824.10595703125,304.1573181152344,0.8993047475814819,0.43333899974823,0.3049980401992798,293.2293701171875,297.1499938964844,293.1499938964844,0.5143789052963257,-8889.650390625,304.0740966796875,0.9990000128746032,0.5959720015525818,0.5656372904777527,293.2023620605469,297.1499938964844,293.1499938964844,0.0328790433704853,-5558.84033203125,304.1549377441406,0.4928225576877594,0.0742260888218879,0.3515146374702453,291.07281494140625,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0736083984375,1.0,0.4285769462585449,0.8632233738899231,0.8632233738899231,1.0,1.0,-2.0759177207946777,0.9269053339958192,1.149012327194214,0.4559168815612793,0.0,0.0,0.6372371315956116,113.77640533447266,132.0,-45.09414291381836,-19336.720703125,910.0552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3320617675781,309.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,27494.6953125,27720.0,0.0,0.0,0.4207343161106109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788390040397644,0.7883989214897156,-8.86157613422256e-06,0.0,0.0004269918426871,0.0,0.0,81.12902069091797,0.0,0.0,0.0,0.4995674192905426,4.0,0.0,1.0
723780,293.2784118652344,297.1499938964844,293.1499938964844,0.2114781886339187,-4167.7197265625,304.1633605957031,0.7748802900314331,0.2893040478229522,0.2640150189399719,293.2944641113281,297.1499938964844,293.1499938964844,0.1733876913785934,-3746.937744140625,304.16552734375,0.7361048460006714,0.2459634840488433,0.2373198419809341,293.24139404296875,297.1499938964844,293.1499938964844,0.3466109335422516,-4790.6923828125,304.15985107421875,0.8811299800872803,0.4308651387691498,0.3035599887371063,293.27587890625,297.1499938964844,293.1499938964844,0.5058889389038086,-8751.736328125,304.1138000488281,0.981455147266388,0.5844243764877319,0.5566112399101257,293.2026672363281,297.1499938964844,293.1499938964844,0.0318819545209407,-5473.00732421875,304.15496826171875,0.4807202816009521,0.0728405639529228,0.3469257950782776,291.1038513183594,291.1499938964844,267.6703186035156,265.4908142089844,281.8570556640625,293.2740478515625,291.1056213378906,1.0,0.4328589141368866,0.861609160900116,0.861609160900116,1.0,1.0,-2.050410032272339,0.9142757058143616,1.136134147644043,0.4498440325260162,0.0,0.0,0.6416818499565125,123.05418395996094,135.0,19.32315254211425,-19132.462890625,919.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9464416503906,309.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27584.28125,27720.0,0.0,0.0,0.4166389107704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060989379882812,0.8061079978942871,-9.053302164829802e-06,0.0,0.0004228355246596,0.0,0.0,85.17913818359375,0.0,0.0,0.0,0.5066574215888977,4.0,0.0,1.0
723840,293.2784118652344,297.1499938964844,293.1499938964844,0.2114781886339187,-4167.7197265625,304.1633605957031,0.7748802900314331,0.2893040478229522,0.2640150189399719,293.2944641113281,297.1499938964844,293.1499938964844,0.1733876913785934,-3746.937744140625,304.16552734375,0.7361048460006714,0.2459634840488433,0.2373198419809341,293.24139404296875,297.1499938964844,293.1499938964844,0.3466109335422516,-4790.6923828125,304.15985107421875,0.8811299800872803,0.4308651387691498,0.3035599887371063,293.27587890625,297.1499938964844,293.1499938964844,0.5058889389038086,-8751.736328125,304.1138000488281,0.981455147266388,0.5844243764877319,0.5566112399101257,293.2026672363281,297.1499938964844,293.1499938964844,0.0318819545209407,-5473.00732421875,304.15496826171875,0.4807202816009521,0.0728405639529228,0.3469257950782776,291.1038513183594,291.1499938964844,267.6703186035156,265.4908142089844,281.8570556640625,293.2740478515625,291.1056213378906,1.0,0.4328589141368866,0.861609160900116,0.861609160900116,1.0,1.0,-2.050410032272339,0.9142757058143616,1.136134147644043,0.4498440325260162,0.0,0.0,0.6416818499565125,123.05418395996094,135.0,19.32315254211425,-19132.462890625,919.1160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9464416503906,309.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27584.28125,27720.0,0.0,0.0,0.4166389107704162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8060989379882812,0.8061079978942871,-9.053302164829802e-06,0.0,0.0004228355246596,0.0,0.0,85.17913818359375,0.0,0.0,0.0,0.5066574215888977,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2099256962537765,-4143.12890625,304.16375732421875,0.7684705257415771,0.2876326441764831,0.2626654803752899,293.2952575683594,297.1499938964844,293.1499938964844,0.1716593205928802,-3716.87646484375,304.1658630371094,0.7300464510917664,0.2439786046743393,0.2356039434671402,293.241943359375,297.1499938964844,293.1499938964844,0.3452020287513733,-4775.021484375,304.1606140136719,0.8745644688606262,0.429600328207016,0.3027985692024231,293.28533935546875,297.1499938964844,293.1499938964844,0.5025514960289001,-8697.3056640625,304.1264038085937,0.9736876487731934,0.5809722542762756,0.5529603958129883,293.2027282714844,297.1499938964844,293.1499938964844,0.0313962809741497,-5431.21337890625,304.1549377441406,0.4756072759628296,0.0721605122089386,0.3445602059364319,291.114990234375,291.1499938964844,267.7003479003906,265.5145263671875,281.8792419433594,293.27789306640625,291.1159362792969,1.0,0.4343000054359436,0.8608021140098572,0.8608021140098572,1.0,1.0,-2.0388712882995605,0.9086259007453918,1.130245327949524,0.4468298852443695,0.0,0.0,0.6428633332252502,126.5574951171875,135.0,22.768495559692383,-18996.43359375,920.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76861572265625,309.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,27632.49609375,26640.0,0.0,0.0,0.4150052070617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8096503615379333,0.8096594214439392,-9.099050657823682e-06,0.0,0.0004211775376461,0.0,0.0,86.0589370727539,0.0,0.0,0.0,0.493236094713211,4.0,0.0,1.0
723960,293.2787780761719,297.1499938964844,293.1499938964844,0.2089365869760513,-4128.1630859375,304.1630249023437,0.7629854679107666,0.2859756052494049,0.2612994015216827,293.2959899902344,297.1499938964844,293.1499938964844,0.1703832894563675,-3695.339599609375,304.165283203125,0.7247238755226135,0.2419955283403396,0.2338627725839615,293.2424011230469,297.1499938964844,293.1499938964844,0.3447093069553375,-4770.2236328125,304.1595764160156,0.8690308332443237,0.4283454418182373,0.3020198941230774,293.2905578613281,297.1499938964844,293.1499938964844,0.5010406970977783,-8672.8291015625,304.13336181640625,0.9669930338859558,0.578230082988739,0.5502018928527832,293.2026672363281,297.1499938964844,293.1499938964844,0.0310395620763301,-5402.4453125,304.1546936035156,0.4706632792949676,0.0715047419071197,0.3421760499477386,291.0946655273437,291.1499938964844,267.7303771972656,265.53826904296875,281.90008544921875,293.2802124023437,291.0931091308594,1.0,0.4354317188262939,0.860098659992218,0.860098659992218,1.0,1.0,-2.028027296066284,0.9033034443855286,1.1247239112854004,0.444075733423233,0.0,0.0,0.648363471031189,129.56753540039062,138.0,-15.297284126281738,-18766.224609375,920.9208374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6242980957031,309.01318359375,278.1499938964844,0.0,18000.0,313.1499938964844,26704.853515625,26640.0,0.0,0.0,0.4133604764938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7997891902923584,0.7997979521751404,-8.792888365860563e-06,0.0,0.0004195083456579,0.0,0.0,82.330078125,0.0,0.0,0.0,0.5006633996963501,4.0,0.0,1.0
724020,293.27880859375,297.1499938964844,293.1499938964844,0.205738291144371,-4077.192138671875,304.1640319824219,0.7539113759994507,0.282706469297409,0.2585687041282654,293.2972106933594,297.1499938964844,293.1499938964844,0.1668131202459335,-3632.80078125,304.1661376953125,0.7153519988059998,0.2380435615777969,0.2303487360477447,293.2431335449219,297.1499938964844,293.1499938964844,0.3417084813117981,-4736.6669921875,304.1614074707031,0.8600590229034424,0.4258579313755035,0.3004520237445831,293.2952575683594,297.1499938964844,293.1499938964844,0.4960701167583465,-8597.1875,304.1470642089844,0.95575213432312,0.5737051963806152,0.54592365026474,293.2021179199219,297.1499938964844,293.1499938964844,0.0300859324634075,-5319.0498046875,304.1547241210937,0.4607595801353454,0.0702771320939064,0.3375668227672577,291.1193542480469,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.282470703125,291.12060546875,1.0,0.4370750188827514,0.8586916923522949,0.8586916923522949,1.0,1.0,-2.0079705715179443,0.8934679627418518,1.1145026683807373,0.4389254152774811,0.0,0.0,0.6511775851249695,134.53726196289062,141.0,23.024477005004883,-18599.05078125,919.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3565979003906,308.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,26581.228515625,26640.0,0.0,0.0,0.4106830656528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112854957580566,0.8112943768501282,-8.87740225152811e-06,0.0,0.000416791124735,0.0,0.0,84.68087768554688,0.0,0.0,0.0,0.5046813488006592,4.0,0.0,1.0
724080,293.27880859375,297.1499938964844,293.1499938964844,0.205738291144371,-4077.192138671875,304.1640319824219,0.7539113759994507,0.282706469297409,0.2585687041282654,293.2972106933594,297.1499938964844,293.1499938964844,0.1668131202459335,-3632.80078125,304.1661376953125,0.7153519988059998,0.2380435615777969,0.2303487360477447,293.2431335449219,297.1499938964844,293.1499938964844,0.3417084813117981,-4736.6669921875,304.1614074707031,0.8600590229034424,0.4258579313755035,0.3004520237445831,293.2952575683594,297.1499938964844,293.1499938964844,0.4960701167583465,-8597.1875,304.1470642089844,0.95575213432312,0.5737051963806152,0.54592365026474,293.2021179199219,297.1499938964844,293.1499938964844,0.0300859324634075,-5319.0498046875,304.1547241210937,0.4607595801353454,0.0702771320939064,0.3375668227672577,291.1193542480469,291.1499938964844,267.790283203125,265.58575439453125,281.93951416015625,293.282470703125,291.12060546875,1.0,0.4370750188827514,0.8586916923522949,0.8586916923522949,1.0,1.0,-2.0079705715179443,0.8934679627418518,1.1145026683807373,0.4389254152774811,0.0,0.0,0.6511775851249695,134.53726196289062,141.0,23.024477005004883,-18599.05078125,919.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3565979003906,308.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,26581.228515625,26640.0,0.0,0.0,0.4106830656528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8112854957580566,0.8112943768501282,-8.87740225152811e-06,0.0,0.000416791124735,0.0,0.0,84.68087768554688,0.0,0.0,0.0,0.5046813488006592,4.0,0.0,1.0
