time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724140,293.278564453125,297.1499938964844,293.1499938964844,0.2027011215686798,-4028.897216796875,304.1643981933594,0.7463656067848206,0.279491662979126,0.2558526694774627,293.2982177734375,297.1499938964844,293.1499938964844,0.1633585691452026,-3572.25244140625,304.16650390625,0.7065914869308472,0.234110802412033,0.2268169522285461,293.24365234375,297.1499938964844,293.1499938964844,0.3388982117176056,-4705.529296875,304.1622619628906,0.8527493476867676,0.4233915209770202,0.298870712518692,293.2969665527344,297.1499938964844,293.1499938964844,0.4916853010654449,-8532.8017578125,304.1552429199219,0.9461301565170288,0.5696766376495361,0.5422478318214417,293.2012023925781,297.1499938964844,293.1499938964844,0.0292302872985601,-5243.86962890625,304.1545715332031,0.4519342482089996,0.069144994020462,0.3332473635673523,291.13751220703125,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.28338623046875,291.1385498046875,1.0,0.4381923675537109,0.8572847843170166,0.8572847843170166,1.0,1.0,-1.9889663457870483,0.8841671943664551,1.1047991514205933,0.4339659214019775,0.0,0.0,0.6516035199165344,138.65591430664062,144.0,24.54817581176757,-18384.029296875,916.2120361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,308.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,26619.05859375,25560.0,0.0,0.0,0.4085655212402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138001561164856,0.8138090372085571,-8.910772521630861e-06,0.0,0.0004146420687902,0.0,0.0,85.3103256225586,0.0,0.0,0.0,0.4907821416854858,4.0,0.0,1.0
724200,293.278564453125,297.1499938964844,293.1499938964844,0.2027011215686798,-4028.897216796875,304.1643981933594,0.7463656067848206,0.279491662979126,0.2558526694774627,293.2982177734375,297.1499938964844,293.1499938964844,0.1633585691452026,-3572.25244140625,304.16650390625,0.7065914869308472,0.234110802412033,0.2268169522285461,293.24365234375,297.1499938964844,293.1499938964844,0.3388982117176056,-4705.529296875,304.1622619628906,0.8527493476867676,0.4233915209770202,0.298870712518692,293.2969665527344,297.1499938964844,293.1499938964844,0.4916853010654449,-8532.8017578125,304.1552429199219,0.9461301565170288,0.5696766376495361,0.5422478318214417,293.2012023925781,297.1499938964844,293.1499938964844,0.0292302872985601,-5243.86962890625,304.1545715332031,0.4519342482089996,0.069144994020462,0.3332473635673523,291.13751220703125,291.1499938964844,267.8500671386719,265.6332092285156,281.9774475097656,293.28338623046875,291.1385498046875,1.0,0.4381923675537109,0.8572847843170166,0.8572847843170166,1.0,1.0,-1.9889663457870483,0.8841671943664551,1.1047991514205933,0.4339659214019775,0.0,0.0,0.6516035199165344,138.65591430664062,144.0,24.54817581176757,-18384.029296875,916.2120361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,308.73193359375,278.1499938964844,0.0,18000.0,313.1499938964844,26619.05859375,25560.0,0.0,0.0,0.4085655212402344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138001561164856,0.8138090372085571,-8.910772521630861e-06,0.0,0.0004146420687902,0.0,0.0,85.3103256225586,0.0,0.0,0.0,0.4907821416854858,4.0,0.0,1.0
724260,293.278076171875,297.1499938964844,293.1499938964844,0.2002290487289428,-3990.1259765625,304.163818359375,0.7397384643554688,0.2763338983058929,0.2531690597534179,293.29901123046875,297.1499938964844,293.1499938964844,0.1603386998176574,-3519.72265625,304.1661071777344,0.6982682943344116,0.2301964461803436,0.2232830375432968,293.243896484375,297.1499938964844,293.1499938964844,0.3369775116443634,-4684.8720703125,304.1615295410156,0.8464357256889343,0.4209674000740051,0.2973018586635589,293.29736328125,297.1499938964844,293.1499938964844,0.4885869026184082,-8488.7080078125,304.1588134765625,0.9374614953994752,0.5658694505691528,0.5388025641441345,293.2000427246094,297.1499938964844,293.1499938964844,0.028650376945734,-5199.787109375,304.1539611816406,0.4443966448307037,0.0680834129452705,0.3291748464107513,291.125,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,293.2836303710937,291.1273193359375,1.0,0.4390142858028412,0.8560829758644104,0.8560829758644104,1.0,1.0,-1.9705872535705569,0.8752127289772034,1.0953744649887085,0.4291090965270996,0.0,0.0,0.6566095352172852,142.2838897705078,132.0,11.070338249206545,-18122.693359375,911.7615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,308.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25548.44140625,25560.0,0.0,0.0,0.4062994420528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042863607406616,0.8042949438095093,-8.575172614655457e-06,0.0,0.0004123422841075,0.0,0.0,81.41654205322266,0.0,0.0,0.0,0.4976768493652344,4.0,0.0,1.0
724320,293.278076171875,297.1499938964844,293.1499938964844,0.2002290487289428,-3990.1259765625,304.163818359375,0.7397384643554688,0.2763338983058929,0.2531690597534179,293.29901123046875,297.1499938964844,293.1499938964844,0.1603386998176574,-3519.72265625,304.1661071777344,0.6982682943344116,0.2301964461803436,0.2232830375432968,293.243896484375,297.1499938964844,293.1499938964844,0.3369775116443634,-4684.8720703125,304.1615295410156,0.8464357256889343,0.4209674000740051,0.2973018586635589,293.29736328125,297.1499938964844,293.1499938964844,0.4885869026184082,-8488.7080078125,304.1588134765625,0.9374614953994752,0.5658694505691528,0.5388025641441345,293.2000427246094,297.1499938964844,293.1499938964844,0.028650376945734,-5199.787109375,304.1539611816406,0.4443966448307037,0.0680834129452705,0.3291748464107513,291.125,291.1499938964844,267.90972900390625,265.6806335449219,282.0142517089844,293.2836303710937,291.1273193359375,1.0,0.4390142858028412,0.8560829758644104,0.8560829758644104,1.0,1.0,-1.9705872535705569,0.8752127289772034,1.0953744649887085,0.4291090965270996,0.0,0.0,0.6566095352172852,142.2838897705078,132.0,11.070338249206545,-18122.693359375,911.7615966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9949951171875,308.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,25548.44140625,25560.0,0.0,0.0,0.4062994420528412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042863607406616,0.8042949438095093,-8.575172614655457e-06,0.0,0.0004123422841075,0.0,0.0,81.41654205322266,0.0,0.0,0.0,0.4976768493652344,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1969201266765594,-3936.912353515625,304.1647033691406,0.7387106418609619,0.2732561528682709,0.2503317892551422,293.29949951171875,297.1499938964844,293.1499938964844,0.1566050797700882,-3453.443359375,304.1669616699219,0.6957809329032898,0.2263223230838775,0.2195520251989364,293.2439270019531,297.1499938964844,293.1499938964844,0.333697110414505,-4648.1494140625,304.1631164550781,0.8467169404029846,0.4185838401317596,0.2955923676490783,293.2972106933594,297.1499938964844,293.1499938964844,0.4835812151432037,-8417.3896484375,304.1641540527344,0.9375290274620056,0.5621657371520996,0.5352480411529541,293.1985778808594,297.1499938964844,293.1499938964844,0.027483619749546,-5097.63427734375,304.1544189453125,0.4424988329410553,0.0671127215027809,0.3243948221206665,291.1543884277344,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2834777832031,291.1557312011719,1.0,0.43478524684906,0.8548811078071594,0.8548811078071594,1.0,1.0,-1.950639247894287,0.865517795085907,1.0851213932037354,0.4238265454769134,0.0,0.0,0.653853178024292,140.21046447753906,120.0,28.46816062927246,-17926.82421875,886.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88671875,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,25601.646484375,25560.0,0.0,0.0,0.4042339622974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014450073242188,0.8014535307884216,-8.559499292459805e-06,0.0,0.0004102460807189,0.0,0.0,80.88221740722656,0.0,0.0,0.0,0.4964645504951477,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1969201266765594,-3936.912353515625,304.1647033691406,0.7387106418609619,0.2732561528682709,0.2503317892551422,293.29949951171875,297.1499938964844,293.1499938964844,0.1566050797700882,-3453.443359375,304.1669616699219,0.6957809329032898,0.2263223230838775,0.2195520251989364,293.2439270019531,297.1499938964844,293.1499938964844,0.333697110414505,-4648.1494140625,304.1631164550781,0.8467169404029846,0.4185838401317596,0.2955923676490783,293.2972106933594,297.1499938964844,293.1499938964844,0.4835812151432037,-8417.3896484375,304.1641540527344,0.9375290274620056,0.5621657371520996,0.5352480411529541,293.1985778808594,297.1499938964844,293.1499938964844,0.027483619749546,-5097.63427734375,304.1544189453125,0.4424988329410553,0.0671127215027809,0.3243948221206665,291.1543884277344,291.1499938964844,267.9691772460937,265.72802734375,282.0513916015625,293.2834777832031,291.1557312011719,1.0,0.43478524684906,0.8548811078071594,0.8548811078071594,1.0,1.0,-1.950639247894287,0.865517795085907,1.0851213932037354,0.4238265454769134,0.0,0.0,0.653853178024292,140.21046447753906,120.0,28.46816062927246,-17926.82421875,886.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88671875,308.5401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,25601.646484375,25560.0,0.0,0.0,0.4042339622974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014450073242188,0.8014535307884216,-8.559499292459805e-06,0.0,0.0004102460807189,0.0,0.0,80.88221740722656,0.0,0.0,0.0,0.4964645504951477,4.0,0.0,1.0
724500,293.276611328125,297.1499938964844,293.1499938964844,0.1953092217445373,-3911.02587890625,304.1649475097656,0.7397578954696655,0.2717666923999786,0.2488964945077896,293.299560546875,297.1499938964844,293.1499938964844,0.1547597050666809,-3420.64208984375,304.167236328125,0.6961768865585327,0.2244148403406143,0.2176506072282791,293.2437744140625,297.1499938964844,293.1499938964844,0.3321110606193542,-4630.47607421875,304.1636047363281,0.8487043380737305,0.417425274848938,0.294712483882904,293.2969055175781,297.1499938964844,293.1499938964844,0.4811431765556335,-8383.05078125,304.1659851074219,0.9400275945663452,0.560361385345459,0.5334506630897522,293.1976623535156,297.1499938964844,293.1499938964844,0.0271154586225748,-5054.33154296875,304.154296875,0.4431365430355072,0.0666753649711608,0.3219199478626251,291.1656494140625,291.1499938964844,267.9988708496094,265.751708984375,282.06988525390625,293.283203125,291.1669921875,1.0,0.4315212965011596,0.8542802333831787,0.8542802333831787,1.0,1.0,-1.9404453039169312,0.86057448387146,1.0798708200454712,0.4211038947105407,0.0,0.0,0.6516757011413574,137.61138916015625,120.0,29.763896942138672,-17819.263671875,869.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509826660156,308.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,25628.78125,24480.0,0.0,0.0,0.4031556248664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976738214492798,0.7976823449134827,-8.529015758540481e-06,0.0,0.0004091517184861,0.0,0.0,80.1064682006836,0.0,0.0,0.0,0.479939192533493,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1942131668329239,-3894.06494140625,304.1642150878906,0.7415956854820251,0.2703101634979248,0.2474634200334549,293.2995300292969,297.1499938964844,293.1499938964844,0.1533134132623672,-3395.5185546875,304.1667175292969,0.6973894834518433,0.2225276231765747,0.215739905834198,293.24346923828125,297.1499938964844,293.1499938964844,0.3313805162906647,-4623.0322265625,304.1624450683594,0.8516387939453125,0.4162941575050354,0.293828547000885,293.2964172363281,297.1499938964844,293.1499938964844,0.4799096286296844,-8366.8193359375,304.165283203125,0.9437345862388612,0.5585965514183044,0.5316570401191711,293.1966552734375,297.1499938964844,293.1499938964844,0.0267651975154876,-5022.9912109375,304.1541442871094,0.4446012377738952,0.0662681609392166,0.3194518685340881,291.1478576660156,291.1499938964844,268.0284729003906,265.775390625,282.0882263183594,293.2828063964844,291.14599609375,1.0,0.4276898205280304,0.8537088632583618,0.8537088632583618,1.0,1.0,-1.930250644683838,0.855639636516571,1.074610948562622,0.4183692336082458,0.0,0.0,0.6533413529396057,134.30868530273438,108.0,-10.88193130493164,-17599.69921875,849.6076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8469543457031,308.44122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,24727.88671875,24480.0,0.0,0.0,0.4018028080463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781988382339478,0.7782069444656372,-8.138912562571932e-06,0.0,0.0004077787743881,0.0,0.0,74.53130340576172,0.0,0.0,0.0,0.4832800626754761,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909723281860351,-3841.657958984375,304.1649169921875,0.7473417520523071,0.2674739062786102,0.2446185201406479,293.2992248535156,297.1499938964844,293.1499938964844,0.1495776325464248,-3328.61767578125,304.1673889160156,0.7018824219703674,0.218802660703659,0.2119100391864776,293.24267578125,297.1499938964844,293.1499938964844,0.3281139731407165,-4586.4033203125,304.1637878417969,0.8600227236747742,0.4140873551368713,0.2920654714107513,293.2951354980469,297.1499938964844,293.1499938964844,0.4748846590518951,-8296.1298828125,304.1686096191406,0.9540350437164308,0.5551466345787048,0.528106153011322,293.1944274902344,297.1499938964844,293.1499938964844,0.0258069112896919,-4935.466796875,304.15435791015625,0.4497667551040649,0.0655355378985405,0.3146135509014129,291.1726989746094,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.2817077636719,291.1744079589844,1.0,0.4187497794628143,0.8525661826133728,0.8525661826133728,1.0,1.0,-1.910043716430664,0.8458756804466248,1.0641679763793943,0.4129077792167663,0.0,0.0,0.649189829826355,126.1851043701172,96.0,27.009973526000977,-17449.4921875,805.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85711669921875,308.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,24586.787109375,24480.0,0.0,0.0,0.3988959789276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728107571601868,0.7728188037872314,-8.056255865085404e-06,0.0,0.0004048287228215,0.0,0.0,73.20162200927734,0.0,0.0,0.0,0.4803256094455719,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909723281860351,-3841.657958984375,304.1649169921875,0.7473417520523071,0.2674739062786102,0.2446185201406479,293.2992248535156,297.1499938964844,293.1499938964844,0.1495776325464248,-3328.61767578125,304.1673889160156,0.7018824219703674,0.218802660703659,0.2119100391864776,293.24267578125,297.1499938964844,293.1499938964844,0.3281139731407165,-4586.4033203125,304.1637878417969,0.8600227236747742,0.4140873551368713,0.2920654714107513,293.2951354980469,297.1499938964844,293.1499938964844,0.4748846590518951,-8296.1298828125,304.1686096191406,0.9540350437164308,0.5551466345787048,0.528106153011322,293.1944274902344,297.1499938964844,293.1499938964844,0.0258069112896919,-4935.466796875,304.15435791015625,0.4497667551040649,0.0655355378985405,0.3146135509014129,291.1726989746094,291.1499938964844,268.0875549316406,265.8226928710937,282.1244506835937,293.2817077636719,291.1744079589844,1.0,0.4187497794628143,0.8525661826133728,0.8525661826133728,1.0,1.0,-1.910043716430664,0.8458756804466248,1.0641679763793943,0.4129077792167663,0.0,0.0,0.649189829826355,126.1851043701172,96.0,27.009973526000977,-17449.4921875,805.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85711669921875,308.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,24586.787109375,24480.0,0.0,0.0,0.3988959789276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728107571601868,0.7728188037872314,-8.056255865085404e-06,0.0,0.0004048287228215,0.0,0.0,73.20162200927734,0.0,0.0,0.0,0.4803256094455719,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878629624843597,-3791.397705078125,304.16510009765625,0.7556328177452087,0.2647196054458618,0.2417995333671569,293.2986755371094,297.1499938964844,293.1499938964844,0.145938828587532,-3263.29052734375,304.1676330566406,0.708747923374176,0.2151283323764801,0.2080782949924469,293.2417297363281,297.1499938964844,293.1499938964844,0.324990838766098,-4551.5869140625,304.16436767578125,0.8715090751647949,0.4119283854961395,0.2902974784374237,293.2936706542969,297.1499938964844,293.1499938964844,0.4700322151184082,-8228.5810546875,304.17047119140625,0.9671069979667664,0.5517653822898865,0.5245672464370728,293.1920471191406,297.1499938964844,293.1499938964844,0.0249814055860042,-4856.1279296875,304.154296875,0.457777202129364,0.0648947805166244,0.3099620938301086,291.19366455078125,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.2804260253906,291.1947631835937,1.0,0.4085888266563415,0.851423442363739,0.851423442363739,1.0,1.0,-1.8900986909866333,0.8362596035003662,1.0538389682769775,0.4074682593345642,0.0,0.0,0.6418766379356384,116.74567413330078,84.0,27.136775970458984,-17233.51953125,758.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892578125,308.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,24630.68359375,23400.0,0.0,0.0,0.3956514000892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577748894691467,0.7577828168869019,-7.926432772364933e-06,0.0,0.000401535857236,0.0,0.0,70.25214385986328,0.0,0.0,0.0,0.4592515826225281,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878629624843597,-3791.397705078125,304.16510009765625,0.7556328177452087,0.2647196054458618,0.2417995333671569,293.2986755371094,297.1499938964844,293.1499938964844,0.145938828587532,-3263.29052734375,304.1676330566406,0.708747923374176,0.2151283323764801,0.2080782949924469,293.2417297363281,297.1499938964844,293.1499938964844,0.324990838766098,-4551.5869140625,304.16436767578125,0.8715090751647949,0.4119283854961395,0.2902974784374237,293.2936706542969,297.1499938964844,293.1499938964844,0.4700322151184082,-8228.5810546875,304.17047119140625,0.9671069979667664,0.5517653822898865,0.5245672464370728,293.1920471191406,297.1499938964844,293.1499938964844,0.0249814055860042,-4856.1279296875,304.154296875,0.457777202129364,0.0648947805166244,0.3099620938301086,291.19366455078125,291.1499938964844,268.1464233398437,265.86993408203125,282.1602478027344,293.2804260253906,291.1947631835937,1.0,0.4085888266563415,0.851423442363739,0.851423442363739,1.0,1.0,-1.8900986909866333,0.8362596035003662,1.0538389682769775,0.4074682593345642,0.0,0.0,0.6418766379356384,116.74567413330078,84.0,27.136775970458984,-17233.51953125,758.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.892578125,308.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,24630.68359375,23400.0,0.0,0.0,0.3956514000892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7577748894691467,0.7577828168869019,-7.926432772364933e-06,0.0,0.000401535857236,0.0,0.0,70.25214385986328,0.0,0.0,0.0,0.4592515826225281,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1860553622245788,-3762.93896484375,304.1640930175781,0.7641837000846863,0.2625764310359955,0.2395755350589752,293.29815673828125,297.1499938964844,293.1499938964844,0.1435440480709076,-3220.90234375,304.1669311523437,0.715598464012146,0.2122211903333664,0.2050206959247589,293.2408447265625,297.1499938964844,293.1499938964844,0.3236213028430938,-4537.18017578125,304.1628112792969,0.882999062538147,0.4102512300014496,0.2888972461223602,293.292236328125,297.1499938964844,293.1499938964844,0.4677481949329376,-8198.3955078125,304.1688232421875,0.9788630604743958,0.5491383671760559,0.5217775702476501,293.1900634765625,297.1499938964844,293.1499938964844,0.0244620256125926,-4808.6123046875,304.1540222167969,0.4661848247051239,0.064436949789524,0.3063884079456329,291.1705017089844,291.1499938964844,268.193359375,265.9076843261719,282.1884155273437,293.2792053222656,291.1718139648437,1.0,0.3998353779315948,0.8505685329437256,0.8505685329437256,1.0,1.0,-1.8744333982467647,0.8287264704704285,1.0457069873809814,0.4031687974929809,0.0,0.0,0.6416633725166321,108.61367797851562,84.0,-4.407484531402588,-16979.837890625,720.3943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9726867675781,308.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,23583.962890625,23400.0,0.0,0.0,0.3923524022102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73308265209198,0.7330901026725769,-7.466172974091023e-06,0.0,0.0003981878107879,0.0,0.0,63.92417144775391,0.0,0.0,0.0,0.4599075317382812,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1854181736707687,-3752.53466796875,304.1642150878906,0.7666116952896118,0.2620470821857452,0.2390245497226715,293.2980041503906,297.1499938964844,293.1499938964844,0.1428009420633316,-3207.418701171875,304.16705322265625,0.717470645904541,0.2114977687597274,0.2042578756809234,293.2406005859375,297.1499938964844,293.1499938964844,0.3229562640190124,-4529.673828125,304.1631164550781,0.8862112760543823,0.4098361432552337,0.2885504066944122,293.2918701171875,297.1499938964844,293.1499938964844,0.4667235314846039,-8183.9951171875,304.1693420410156,0.9819156527519226,0.5484885573387146,0.5210885405540466,293.1895751953125,297.1499938964844,293.1499938964844,0.0242995601147413,-4792.63037109375,304.1540222167969,0.4683655798435211,0.0643291920423507,0.3055159747600555,291.1762390136719,291.1499938964844,268.2050476074219,265.9171142578125,282.1954040527344,293.2789001464844,291.1784973144531,1.0,0.3975770175457001,0.850354790687561,0.850354790687561,1.0,1.0,-1.870564222335816,0.8268676400184631,1.043696641921997,0.4021030366420746,0.0,0.0,0.6402841210365295,106.52473449707033,72.0,7.098977088928223,-16955.65234375,710.7131958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9920349121094,308.45281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23548.294921875,23400.0,0.0,0.0,0.3914929628372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315195798873901,0.7315269708633423,-7.4442050390644e-06,0.0,0.0003973155689891,0.0,0.0,63.58137130737305,0.0,0.0,0.0,0.4590472877025604,4.0,0.0,1.0
724980,293.2680053710937,297.1499938964844,293.1499938964844,0.1823663115501403,-3702.79345703125,304.16455078125,0.7806686162948608,0.2594299614429474,0.2362878620624542,293.2973022460937,297.1499938964844,293.1499938964844,0.1391895562410354,-3141.856201171875,304.1673583984375,0.7279745936393738,0.2078945636749267,0.2004488259553909,293.2394714355469,297.1499938964844,293.1499938964844,0.3198111355304718,-4494.38427734375,304.1639404296875,0.9044446349143982,0.4077682793140411,0.2868152856826782,293.29010009765625,297.1499938964844,293.1499938964844,0.4618285000324249,-8115.80712890625,304.1709899902344,0.997400999069214,0.5452532768249512,0.5176476836204529,293.1871337890625,297.1499938964844,293.1499938964844,0.0235389936715364,-4717.333984375,304.1539306640625,0.4791665375232696,0.0638251826167106,0.3012758791446686,291.2008972167969,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.2773742675781,291.20172119140625,1.0,0.385925680398941,0.8492860794067383,0.8492860794067383,1.0,1.0,-1.8513784408569336,0.817659854888916,1.0337185859680176,0.396802693605423,0.0,0.0,0.6315559148788452,95.8580551147461,60.0,20.76239013671875,-16755.08203125,662.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0851745605469,308.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23571.419921875,23400.0,0.0,0.0,0.3870079219341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148517966270447,0.7148590683937073,-7.30304054741282e-06,0.0,0.000392763846321,0.0,0.0,60.591896057128906,0.0,0.0,0.0,0.4522261917591095,4.0,0.0,1.0
725040,293.2680053710937,297.1499938964844,293.1499938964844,0.1823663115501403,-3702.79345703125,304.16455078125,0.7806686162948608,0.2594299614429474,0.2362878620624542,293.2973022460937,297.1499938964844,293.1499938964844,0.1391895562410354,-3141.856201171875,304.1673583984375,0.7279745936393738,0.2078945636749267,0.2004488259553909,293.2394714355469,297.1499938964844,293.1499938964844,0.3198111355304718,-4494.38427734375,304.1639404296875,0.9044446349143982,0.4077682793140411,0.2868152856826782,293.29010009765625,297.1499938964844,293.1499938964844,0.4618285000324249,-8115.80712890625,304.1709899902344,0.997400999069214,0.5452532768249512,0.5176476836204529,293.1871337890625,297.1499938964844,293.1499938964844,0.0235389936715364,-4717.333984375,304.1539306640625,0.4791665375232696,0.0638251826167106,0.3012758791446686,291.2008972167969,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.2773742675781,291.20172119140625,1.0,0.385925680398941,0.8492860794067383,0.8492860794067383,1.0,1.0,-1.8513784408569336,0.817659854888916,1.0337185859680176,0.396802693605423,0.0,0.0,0.6315559148788452,95.8580551147461,60.0,20.76239013671875,-16755.08203125,662.2911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0851745605469,308.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23571.419921875,23400.0,0.0,0.0,0.3870079219341278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148517966270447,0.7148590683937073,-7.30304054741282e-06,0.0,0.000392763846321,0.0,0.0,60.591896057128906,0.0,0.0,0.0,0.4522261917591095,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809288263320922,-3679.35009765625,304.1645202636719,0.7870158553123474,0.2581648230552673,0.2349817901849746,293.2967834472656,297.1499938964844,293.1499938964844,0.1374590992927551,-3110.35546875,304.1673583984375,0.7324650883674622,0.2061261683702469,0.1985993534326553,293.2388000488281,297.1499938964844,293.1499938964844,0.3183361291885376,-4477.87451171875,304.1640930175781,0.9131905436515808,0.4067689478397369,0.2859887778759002,293.2865600585937,297.1499938964844,293.1499938964844,0.4520118832588196,-7971.97900390625,304.1853942871094,0.9990000128746032,0.5441696047782898,0.5082853436470032,293.1857604980469,297.1499938964844,293.1499938964844,0.0232194028794765,-4685.23486328125,304.15380859375,0.4834708571434021,0.0636196881532669,0.2994710505008697,291.210693359375,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,293.27569580078125,291.2129211425781,1.0,0.3796078860759735,0.8487517833709717,0.8487517833709717,1.0,1.0,-1.8332232236862185,0.8088986277580261,1.0243245363235474,0.3922074735164642,0.0,0.0,0.626577615737915,91.2902603149414,60.0,29.45500564575196,-16606.009765625,634.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13604736328125,308.5101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,23582.578125,22320.0,0.0,0.0,0.3845780491828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7053476572036743,0.7053548693656921,-7.223598458949709e-06,0.0,0.0003902978205587,0.0,0.0,58.932525634765625,0.0,0.0,0.0,0.4334099590778351,4.0,0.0,1.0
725160,293.2657165527344,297.1499938964844,293.1499938964844,0.1798142045736313,-3661.558837890625,304.16387939453125,0.7932208776473999,0.2569063305854797,0.2337133437395095,293.2962951660156,297.1499938964844,293.1499938964844,0.1359798461198806,-3083.7421875,304.1668701171875,0.7368091940879822,0.2043623775243759,0.1967864632606506,293.2381286621094,297.1499938964844,293.1499938964844,0.3173948228359222,-4467.79345703125,304.1632080078125,0.9221698045730592,0.4057747721672058,0.2851892411708832,293.2741394042969,297.1499938964844,293.1499938964844,0.4378599524497986,-7765.7119140625,304.2046203613281,0.9990000128746032,0.5448707342147827,0.494099885225296,293.1843566894531,297.1499938964844,293.1499938964844,0.0229942984879016,-4663.6240234375,304.15350341796875,0.4875845909118652,0.0634432062506675,0.2979129552841186,291.2041320800781,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709350585937,291.203369140625,1.0,0.37282595038414,0.8482652902603149,0.8482652902603149,1.0,1.0,-1.80966055393219,0.7975888848304749,1.01207172870636,0.3861594200134277,0.0,0.0,0.6233735084533691,86.95824432373047,48.0,2.7445733547210693,-16293.166015625,604.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.219482421875,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22713.984375,22320.0,0.0,0.0,0.3816942274570465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678723156452179,0.6787299513816833,-6.803394171583932e-06,0.0,0.000387371139368,0.0,0.0,53.2142219543457,0.0,0.0,0.0,0.4336889982223511,4.0,0.0,1.0
725220,293.263671875,297.1499938964844,293.1499938964844,0.1766070276498794,-3608.443359375,304.1646423339844,0.808061957359314,0.254387617111206,0.2311606705188751,293.2955322265625,297.1499938964844,293.1499938964844,0.1322811692953109,-3015.4267578125,304.1674499511719,0.747621476650238,0.2008142471313476,0.1931294053792953,293.2370300292969,297.1499938964844,293.1499938964844,0.3137832581996918,-4426.642578125,304.16485595703125,0.943626582622528,0.4037650525569916,0.283569872379303,293.2279357910156,297.1499938964844,293.1499938964844,0.4039117693901062,-7270.2900390625,304.2428894042969,0.9990000128746032,0.5510326623916626,0.4629167914390564,293.1813659667969,297.1499938964844,293.1499938964844,0.0224162936210632,-4602.326171875,304.1533203125,0.4973487257957458,0.0631769746541976,0.2950892746448517,291.2498779296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2530212402344,1.0,0.358232170343399,0.8472923040390015,0.8472923040390015,1.0,1.0,-1.7594292163848877,0.7735286355018616,0.9859005212783812,0.373305469751358,0.0,0.0,0.6075766682624817,77.87657928466797,51.0,52.135719299316406,-15907.546875,542.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234313964844,308.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22627.466796875,22320.0,0.0,0.0,0.374980092048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520625948905945,0.6520691514015198,-6.568379376403755e-06,0.0,0.0003805571177508,0.0,0.0,48.89442825317383,0.0,0.0,0.0,0.4225171208381653,4.0,0.0,1.0
725280,293.263671875,297.1499938964844,293.1499938964844,0.1766070276498794,-3608.443359375,304.1646423339844,0.808061957359314,0.254387617111206,0.2311606705188751,293.2955322265625,297.1499938964844,293.1499938964844,0.1322811692953109,-3015.4267578125,304.1674499511719,0.747621476650238,0.2008142471313476,0.1931294053792953,293.2370300292969,297.1499938964844,293.1499938964844,0.3137832581996918,-4426.642578125,304.16485595703125,0.943626582622528,0.4037650525569916,0.283569872379303,293.2279357910156,297.1499938964844,293.1499938964844,0.4039117693901062,-7270.2900390625,304.2428894042969,0.9990000128746032,0.5510326623916626,0.4629167914390564,293.1813659667969,297.1499938964844,293.1499938964844,0.0224162936210632,-4602.326171875,304.1533203125,0.4973487257957458,0.0631769746541976,0.2950892746448517,291.2498779296875,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.25714111328125,291.2530212402344,1.0,0.358232170343399,0.8472923040390015,0.8472923040390015,1.0,1.0,-1.7594292163848877,0.7735286355018616,0.9859005212783812,0.373305469751358,0.0,0.0,0.6075766682624817,77.87657928466797,51.0,52.135719299316406,-15907.546875,542.322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4234313964844,308.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,22627.466796875,22320.0,0.0,0.0,0.374980092048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520625948905945,0.6520691514015198,-6.568379376403755e-06,0.0,0.0003805571177508,0.0,0.0,48.89442825317383,0.0,0.0,0.0,0.4225171208381653,4.0,0.0,1.0
725340,293.26202392578125,297.1499938964844,293.1499938964844,0.1738826930522918,-3563.70703125,304.16424560546875,0.8179111480712891,0.2518437504768371,0.2286955565214157,293.2951354980469,297.1499938964844,293.1499938964844,0.1289545148611068,-2954.1455078125,304.1671447753906,0.7547166347503662,0.1972074806690216,0.1895353943109512,293.236328125,297.1499938964844,293.1499938964844,0.3109033703804016,-4394.40478515625,304.1646423339844,0.9584667086601256,0.4017023742198944,0.2819957137107849,293.1676025390625,297.1499938964844,293.1499938964844,0.3796101212501526,-6920.7939453125,304.25164794921875,0.9990000128746032,0.561286211013794,0.441141664981842,293.1786499023437,297.1499938964844,293.1499938964844,0.0220393054187297,-4562.51806640625,304.15283203125,0.5048046112060547,0.0629356652498245,0.2930531501770019,291.2734375,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.273681640625,1.0,0.3482204079627991,0.846319317817688,0.846319317817688,1.0,1.0,-1.7216613292694092,0.7555435299873352,0.9661177396774292,0.3633489310741424,0.0,0.0,0.5890201330184937,71.79778289794922,69.0,29.389759063720703,-15480.123046875,500.0069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732788085937,308.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22658.74609375,21240.0,0.0,0.0,0.3668999671936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614213228225708,0.6142195463180542,-6.284412393142702e-06,0.0,0.0003723568224813,0.0,0.0,43.40592956542969,0.0,0.0,0.0,0.3930912911891937,4.0,0.0,1.0
725400,293.26202392578125,297.1499938964844,293.1499938964844,0.1738826930522918,-3563.70703125,304.16424560546875,0.8179111480712891,0.2518437504768371,0.2286955565214157,293.2951354980469,297.1499938964844,293.1499938964844,0.1289545148611068,-2954.1455078125,304.1671447753906,0.7547166347503662,0.1972074806690216,0.1895353943109512,293.236328125,297.1499938964844,293.1499938964844,0.3109033703804016,-4394.40478515625,304.1646423339844,0.9584667086601256,0.4017023742198944,0.2819957137107849,293.1676025390625,297.1499938964844,293.1499938964844,0.3796101212501526,-6920.7939453125,304.25164794921875,0.9990000128746032,0.561286211013794,0.441141664981842,293.1786499023437,297.1499938964844,293.1499938964844,0.0220393054187297,-4562.51806640625,304.15283203125,0.5048046112060547,0.0629356652498245,0.2930531501770019,291.2734375,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2500915527344,291.273681640625,1.0,0.3482204079627991,0.846319317817688,0.846319317817688,1.0,1.0,-1.7216613292694092,0.7555435299873352,0.9661177396774292,0.3633489310741424,0.0,0.0,0.5890201330184937,71.79778289794922,69.0,29.389759063720703,-15480.123046875,500.0069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6732788085937,308.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,22658.74609375,21240.0,0.0,0.0,0.3668999671936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614213228225708,0.6142195463180542,-6.284412393142702e-06,0.0,0.0003723568224813,0.0,0.0,43.40592956542969,0.0,0.0,0.0,0.3930912911891937,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1724596619606018,-3541.825927734375,304.16192626953125,0.8155406713485718,0.2492400705814361,0.2263775914907455,293.2952880859375,297.1499938964844,293.1499938964844,0.1265902817249298,-2911.815185546875,304.1654052734375,0.7504738569259644,0.1935020983219146,0.1860601156949997,293.2359619140625,297.1499938964844,293.1499938964844,0.3102545440196991,-4388.8427734375,304.16094970703125,0.9570575952529908,0.3995888233184814,0.2805364727973938,293.1224060058594,297.1499938964844,293.1499938964844,0.3787120878696441,-6924.60107421875,304.2185363769531,0.9990000128746032,0.5700742602348328,0.4406872689723968,293.1766052246094,297.1499938964844,293.1499938964844,0.0219825021922588,-4560.8828125,304.1519775390625,0.5041637420654297,0.0626289173960685,0.2917361259460449,291.2196350097656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2189636230469,1.0,0.347256988286972,0.8457554578781128,0.8457554578781128,1.0,1.0,-1.7108064889907837,0.7505207061767578,0.9602858424186708,0.3598838150501251,0.0,0.0,0.5835426449775696,71.43907928466797,87.0,-33.96137237548828,-15169.484375,492.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95782470703125,308.678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21473.63671875,21240.0,0.0,0.0,0.3573738634586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577058732509613,0.5770644545555115,-5.747625436924864e-06,0.0,0.0003626890247687,0.0,0.0,37.04461288452149,0.0,0.0,0.0,0.3884916603565216,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1724596619606018,-3541.825927734375,304.16192626953125,0.8155406713485718,0.2492400705814361,0.2263775914907455,293.2952880859375,297.1499938964844,293.1499938964844,0.1265902817249298,-2911.815185546875,304.1654052734375,0.7504738569259644,0.1935020983219146,0.1860601156949997,293.2359619140625,297.1499938964844,293.1499938964844,0.3102545440196991,-4388.8427734375,304.16094970703125,0.9570575952529908,0.3995888233184814,0.2805364727973938,293.1224060058594,297.1499938964844,293.1499938964844,0.3787120878696441,-6924.60107421875,304.2185363769531,0.9990000128746032,0.5700742602348328,0.4406872689723968,293.1766052246094,297.1499938964844,293.1499938964844,0.0219825021922588,-4560.8828125,304.1519775390625,0.5041637420654297,0.0626289173960685,0.2917361259460449,291.2196350097656,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2189636230469,1.0,0.347256988286972,0.8457554578781128,0.8457554578781128,1.0,1.0,-1.7108064889907837,0.7505207061767578,0.9602858424186708,0.3598838150501251,0.0,0.0,0.5835426449775696,71.43907928466797,87.0,-33.96137237548828,-15169.484375,492.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95782470703125,308.678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,21473.63671875,21240.0,0.0,0.0,0.3573738634586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577058732509613,0.5770644545555115,-5.747625436924864e-06,0.0,0.0003626890247687,0.0,0.0,37.04461288452149,0.0,0.0,0.0,0.3884916603565216,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707432121038437,-3514.39990234375,304.1607971191406,0.8030005693435669,0.2465727627277374,0.2241517156362533,293.2958374023437,297.1499938964844,293.1499938964844,0.1240047588944435,-2864.611572265625,304.16455078125,0.7374892830848694,0.1897078156471252,0.182654395699501,293.23602294921875,297.1499938964844,293.1499938964844,0.3090443313121795,-4376.14501953125,304.15924072265625,0.942407727241516,0.3974021971225738,0.2791475653648376,293.1168212890625,297.1499938964844,293.1499938964844,0.3943991661071777,-7173.28857421875,304.169189453125,0.9990000128746032,0.5719956755638123,0.4572542905807495,293.17535400390625,297.1499938964844,293.1499938964844,0.0219119060784578,-4555.85791015625,304.1514587402344,0.4969270527362823,0.0622114576399326,0.2907866835594177,291.1924743652344,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.253662109375,291.1891174316406,1.0,0.3529813587665558,0.8451915979385376,0.8451915979385376,1.0,1.0,-1.7211178541183472,0.755577802658081,0.9655399918556212,0.3617050647735595,0.0,0.0,0.5791510939598083,75.60488891601562,105.0,-47.38352966308594,-15136.7236328125,510.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1177978515625,308.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,21347.037109375,21240.0,0.0,0.0,0.3481742739677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643687844276428,0.5643743872642517,-5.631052772514522e-06,0.0,0.0003533526323735,0.0,0.0,35.3366584777832,0.0,0.0,0.0,0.3833182454109192,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707432121038437,-3514.39990234375,304.1607971191406,0.8030005693435669,0.2465727627277374,0.2241517156362533,293.2958374023437,297.1499938964844,293.1499938964844,0.1240047588944435,-2864.611572265625,304.16455078125,0.7374892830848694,0.1897078156471252,0.182654395699501,293.23602294921875,297.1499938964844,293.1499938964844,0.3090443313121795,-4376.14501953125,304.15924072265625,0.942407727241516,0.3974021971225738,0.2791475653648376,293.1168212890625,297.1499938964844,293.1499938964844,0.3943991661071777,-7173.28857421875,304.169189453125,0.9990000128746032,0.5719956755638123,0.4572542905807495,293.17535400390625,297.1499938964844,293.1499938964844,0.0219119060784578,-4555.85791015625,304.1514587402344,0.4969270527362823,0.0622114576399326,0.2907866835594177,291.1924743652344,291.1499938964844,268.5508117675781,266.1980895996094,282.4100036621094,293.253662109375,291.1891174316406,1.0,0.3529813587665558,0.8451915979385376,0.8451915979385376,1.0,1.0,-1.7211178541183472,0.755577802658081,0.9655399918556212,0.3617050647735595,0.0,0.0,0.5791510939598083,75.60488891601562,105.0,-47.38352966308594,-15136.7236328125,510.829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1177978515625,308.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,21347.037109375,21240.0,0.0,0.0,0.3481742739677429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643687844276428,0.5643743872642517,-5.631052772514522e-06,0.0,0.0003533526323735,0.0,0.0,35.3366584777832,0.0,0.0,0.0,0.3833182454109192,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700608432292938,-3503.74365234375,304.1600646972656,0.7939261794090271,0.245217740535736,0.223066359758377,293.2962646484375,297.1499938964844,293.1499938964844,0.1228369623422622,-2843.426513671875,304.1640319824219,0.7289912104606628,0.1877797245979309,0.1809718161821365,293.2361755371094,297.1499938964844,293.1499938964844,0.308740496635437,-4373.3427734375,304.1581115722656,0.9313267469406128,0.3962835073471069,0.2784710228443146,293.1300048828125,297.1499938964844,293.1499938964844,0.4077355563640594,-7377.11474609375,304.1414489746094,0.9990000128746032,0.5698326826095581,0.4703711867332458,293.1752319335937,297.1499938964844,293.1499938964844,0.0218884162604808,-4555.28369140625,304.1512145996094,0.4916156232357025,0.0619134530425071,0.2902103364467621,291.1682434082031,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503356933594,291.1649169921875,1.0,0.3578031957149505,0.8449096083641052,0.8449096083641052,1.0,1.0,-1.7320350408554075,0.7608432769775391,0.9711917638778688,0.3640845417976379,0.0,0.0,0.5803638696670532,79.07439422607422,105.0,-56.47864532470703,-15177.3203125,528.0116577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1385192871094,308.7024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,21276.20703125,20160.0,0.0,0.0,0.3440041542053222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635422468185425,0.5635478496551514,-5.609375875792466e-06,0.0,0.0003491204988677,0.0,0.0,35.15509033203125,0.0,0.0,0.0,0.3678212761878967,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1699293106794357,-3502.948974609375,304.158447265625,0.7837628722190857,0.2438496202230453,0.2219961732625961,293.2967529296875,297.1499938964844,293.1499938964844,0.1220591962337493,-2830.1787109375,304.1628723144531,0.7195159792900085,0.1858310401439666,0.1792990267276764,293.2363586425781,297.1499938964844,293.1499938964844,0.3094298243522644,-4382.53369140625,304.1553649902344,0.9186835885047911,0.3951517641544342,0.2778050601482391,293.1532592773437,297.1499938964844,293.1499938964844,0.4252602458000183,-7641.056640625,304.111083984375,0.9990000128746032,0.5655292868614197,0.4860411584377289,293.17547607421875,297.1499938964844,293.1499938964844,0.021938282996416,-4564.99951171875,304.1509094238281,0.4854057729244232,0.0615461282432079,0.289469450712204,291.1094665527344,291.1499938964844,268.6072998046875,266.2444763183594,282.4168701171875,293.2471923828125,291.10107421875,1.0,0.3636713325977325,0.8443487882614136,0.8443487882614136,1.0,1.0,-1.745863437652588,0.7674640417098999,0.978399395942688,0.3672036230564117,0.0,0.0,0.5885829925537109,83.36204528808594,108.0,-114.32559967041016,-15111.7783203125,549.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1363830566406,308.6063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,20294.419921875,20160.0,0.0,0.0,0.3400470614433288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532880425453186,0.5532933473587036,-5.3178673624643125e-06,0.0,0.0003451045486144,0.0,0.0,32.823238372802734,0.0,0.0,0.0,0.3739243745803833,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1681210994720459,-3473.4052734375,304.1587219238281,0.7679809927940369,0.2411300390958786,0.2198044955730438,293.2976379394531,297.1499938964844,293.1499938964844,0.1193675547838211,-2780.214111328125,304.16314697265625,0.7028720378875732,0.1819316446781158,0.1758786588907241,293.2367858886719,297.1499938964844,293.1499938964844,0.3080632090568542,-4367.24609375,304.156005859375,0.9003877639770508,0.3928813338279724,0.2764262557029724,293.2181091308594,297.1499938964844,293.1499938964844,0.4516828954219818,-8026.87060546875,304.08087158203125,0.9990000128746032,0.5523350834846497,0.5110147595405579,293.17633056640625,297.1499938964844,293.1499938964844,0.0216323602944612,-4534.8671875,304.151123046875,0.4743669331073761,0.0607278309762477,0.2871426939964294,291.0869140625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.2519836425781,291.08697509765625,1.0,0.3721905350685119,0.8432270288467407,0.8432270288467407,1.0,1.0,-1.7646700143814087,0.7764173150062561,0.9882526993751526,0.3714797794818878,0.0,0.0,0.5998889207839966,90.4070281982422,111.0,-37.22671508789063,-15339.64453125,583.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9779357910156,308.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,20023.5390625,20160.0,0.0,0.0,0.3339322507381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745303630828857,0.5745357275009155,-5.402006081567379e-06,0.0,0.0003388987970538,0.0,0.0,35.02161407470703,0.0,0.0,0.0,0.3806438744068146,4.0,0.0,1.0
