time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1681210994720459,-3473.4052734375,304.1587219238281,0.7679809927940369,0.2411300390958786,0.2198044955730438,293.2976379394531,297.1499938964844,293.1499938964844,0.1193675547838211,-2780.214111328125,304.16314697265625,0.7028720378875732,0.1819316446781158,0.1758786588907241,293.2367858886719,297.1499938964844,293.1499938964844,0.3080632090568542,-4367.24609375,304.156005859375,0.9003877639770508,0.3928813338279724,0.2764262557029724,293.2181091308594,297.1499938964844,293.1499938964844,0.4516828954219818,-8026.87060546875,304.08087158203125,0.9990000128746032,0.5523350834846497,0.5110147595405579,293.17633056640625,297.1499938964844,293.1499938964844,0.0216323602944612,-4534.8671875,304.151123046875,0.4743669331073761,0.0607278309762477,0.2871426939964294,291.0869140625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344787597656,293.2519836425781,291.08697509765625,1.0,0.3721905350685119,0.8432270288467407,0.8432270288467407,1.0,1.0,-1.7646700143814087,0.7764173150062561,0.9882526993751526,0.3714797794818878,0.0,0.0,0.5998889207839966,90.4070281982422,111.0,-37.22671508789063,-15339.64453125,583.4484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9779357910156,308.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,20023.5390625,20160.0,0.0,0.0,0.3339322507381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745303630828857,0.5745357275009155,-5.402006081567379e-06,0.0,0.0003388987970538,0.0,0.0,35.02161407470703,0.0,0.0,0.0,0.3806438744068146,4.0,0.0,1.0
725940,293.25897216796875,297.1499938964844,293.1499938964844,0.1659778356552124,-3437.70947265625,304.159423828125,0.7517892122268677,0.2384682446718216,0.2177088260650634,293.2982177734375,297.1499938964844,293.1499938964844,0.1164568588137626,-2725.38720703125,304.16363525390625,0.6845187544822693,0.1780760586261749,0.1725422888994217,293.23712158203125,297.1499938964844,293.1499938964844,0.3059541881084442,-4343.0732421875,304.1575927734375,0.8820154666900635,0.3906126320362091,0.2750836610794067,293.277099609375,297.1499938964844,293.1499938964844,0.4558193385601043,-8073.2958984375,304.0996398925781,0.9873447418212892,0.5385733246803284,0.5136122703552246,293.1773376464844,297.1499938964844,293.1499938964844,0.0212514922022819,-4494.44580078125,304.1513977050781,0.4589807689189911,0.0598556324839592,0.2848066091537475,291.0957946777344,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,293.2696228027344,291.0994873046875,1.0,0.3784871101379394,0.8421053290367126,0.8421053290367126,1.0,1.0,-1.7568669319152832,0.7726202011108398,0.9842467308044434,0.3692950010299682,0.0,0.0,0.6071785688400269,98.38880920410156,114.0,14.430012702941896,-15318.7177734375,601.9921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68316650390625,308.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20023.482421875,19080.0,0.0,0.0,0.3301387429237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900733470916748,0.5900788903236389,-5.511913514055777e-06,0.0,0.0003350488550495,0.0,0.0,36.94495391845703,0.0,0.0,0.0,0.3715716004371643,4.0,0.0,1.0
726000,293.25897216796875,297.1499938964844,293.1499938964844,0.1659778356552124,-3437.70947265625,304.159423828125,0.7517892122268677,0.2384682446718216,0.2177088260650634,293.2982177734375,297.1499938964844,293.1499938964844,0.1164568588137626,-2725.38720703125,304.16363525390625,0.6845187544822693,0.1780760586261749,0.1725422888994217,293.23712158203125,297.1499938964844,293.1499938964844,0.3059541881084442,-4343.0732421875,304.1575927734375,0.8820154666900635,0.3906126320362091,0.2750836610794067,293.277099609375,297.1499938964844,293.1499938964844,0.4558193385601043,-8073.2958984375,304.0996398925781,0.9873447418212892,0.5385733246803284,0.5136122703552246,293.1773376464844,297.1499938964844,293.1499938964844,0.0212514922022819,-4494.44580078125,304.1513977050781,0.4589807689189911,0.0598556324839592,0.2848066091537475,291.0957946777344,291.1499938964844,268.71905517578125,266.3367919921875,282.4733581542969,293.2696228027344,291.0994873046875,1.0,0.3784871101379394,0.8421053290367126,0.8421053290367126,1.0,1.0,-1.7568669319152832,0.7726202011108398,0.9842467308044434,0.3692950010299682,0.0,0.0,0.6071785688400269,98.38880920410156,114.0,14.430012702941896,-15318.7177734375,601.9921264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68316650390625,308.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20023.482421875,19080.0,0.0,0.0,0.3301387429237366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5900733470916748,0.5900788903236389,-5.511913514055777e-06,0.0,0.0003350488550495,0.0,0.0,36.94495391845703,0.0,0.0,0.0,0.3715716004371643,4.0,0.0,1.0
726060,293.2586364746094,297.1499938964844,293.1499938964844,0.1640640497207641,-3406.13232421875,304.1595153808594,0.7385438680648804,0.2357782423496246,0.2155962437391281,293.29888916015625,297.1499938964844,293.1499938964844,0.1137097552418708,-2673.711181640625,304.1636962890625,0.6686923503875732,0.1741818487644195,0.1691825240850448,293.2377624511719,297.1499938964844,293.1499938964844,0.304222822189331,-4323.62890625,304.15802001953125,0.8668023943901062,0.3882794976234436,0.2737016379833221,293.29718017578125,297.1499938964844,293.1499938964844,0.4494113028049469,-7969.54736328125,304.1266784667969,0.969053328037262,0.5312276482582092,0.5057039260864258,293.17852783203125,297.1499938964844,293.1499938964844,0.0208624172955751,-4453.95458984375,304.1515808105469,0.4446655213832855,0.0589216127991676,0.2820907533168793,291.0893249511719,291.1499938964844,268.7743225097656,266.3827209472656,282.5135803222656,293.27783203125,291.0924987792969,1.0,0.3825318217277527,0.8408411741256714,0.8408411741256714,1.0,1.0,-1.735884189605713,0.7625870108604431,0.973297119140625,0.3636040389537811,0.0,0.0,0.616056501865387,105.5209732055664,117.0,11.065906524658203,-15046.8134765625,608.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4281005859375,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19027.841796875,19080.0,0.0,0.0,0.3270771503448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853719711303711,0.5853772163391113,-5.253191829979187e-06,0.0,0.0003319417301099,0.0,0.0,35.16028594970703,0.0,0.0,0.0,0.3794189095497131,4.0,0.0,1.0
726120,293.2586364746094,297.1499938964844,293.1499938964844,0.1640640497207641,-3406.13232421875,304.1595153808594,0.7385438680648804,0.2357782423496246,0.2155962437391281,293.29888916015625,297.1499938964844,293.1499938964844,0.1137097552418708,-2673.711181640625,304.1636962890625,0.6686923503875732,0.1741818487644195,0.1691825240850448,293.2377624511719,297.1499938964844,293.1499938964844,0.304222822189331,-4323.62890625,304.15802001953125,0.8668023943901062,0.3882794976234436,0.2737016379833221,293.29718017578125,297.1499938964844,293.1499938964844,0.4494113028049469,-7969.54736328125,304.1266784667969,0.969053328037262,0.5312276482582092,0.5057039260864258,293.17852783203125,297.1499938964844,293.1499938964844,0.0208624172955751,-4453.95458984375,304.1515808105469,0.4446655213832855,0.0589216127991676,0.2820907533168793,291.0893249511719,291.1499938964844,268.7743225097656,266.3827209472656,282.5135803222656,293.27783203125,291.0924987792969,1.0,0.3825318217277527,0.8408411741256714,0.8408411741256714,1.0,1.0,-1.735884189605713,0.7625870108604431,0.973297119140625,0.3636040389537811,0.0,0.0,0.616056501865387,105.5209732055664,117.0,11.065906524658203,-15046.8134765625,608.64697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4281005859375,308.28009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,19027.841796875,19080.0,0.0,0.0,0.3270771503448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853719711303711,0.5853772163391113,-5.253191829979187e-06,0.0,0.0003319417301099,0.0,0.0,35.16028594970703,0.0,0.0,0.0,0.3794189095497131,4.0,0.0,1.0
726180,293.2581481933594,297.1499938964844,293.1499938964844,0.1615086644887924,-3362.935546875,304.1605834960937,0.728772759437561,0.2331199645996093,0.2134216129779815,293.2995300292969,297.1499938964844,293.1499938964844,0.1104984357953071,-2612.166259765625,304.1644592285156,0.6564476490020752,0.1702842116355896,0.1657261699438095,293.2384338378906,297.1499938964844,293.1499938964844,0.3012721836566925,-4289.52294921875,304.16021728515625,0.8558919429779053,0.3859155476093292,0.2722330689430237,293.3028869628906,297.1499938964844,293.1499938964844,0.4438849687576294,-7883.42138671875,304.1433410644531,0.9550219774246216,0.5263269543647766,0.5009599328041077,293.17926025390625,297.1499938964844,293.1499938964844,0.0203454475849866,-4395.9658203125,304.15191650390625,0.4344466030597687,0.0580479651689529,0.2791660130023956,291.1253662109375,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2804260253906,291.1268005371094,1.0,0.3854249119758606,0.8395770192146301,0.8395770192146301,1.0,1.0,-1.718150973320007,0.7541074752807617,0.9640434384346008,0.358749121427536,0.0,0.0,0.6165730357170105,110.96640014648438,120.0,31.8445987701416,-14886.666015625,612.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18194580078125,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,19053.97265625,19080.0,0.0,0.0,0.3249290287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894701480865479,0.5894753932952881,-5.2883383432345e-06,0.0,0.0003297616494819,0.0,0.0,35.69733810424805,0.0,0.0,0.0,0.3809667229652405,4.0,0.0,1.0
726240,293.2581481933594,297.1499938964844,293.1499938964844,0.1615086644887924,-3362.935546875,304.1605834960937,0.728772759437561,0.2331199645996093,0.2134216129779815,293.2995300292969,297.1499938964844,293.1499938964844,0.1104984357953071,-2612.166259765625,304.1644592285156,0.6564476490020752,0.1702842116355896,0.1657261699438095,293.2384338378906,297.1499938964844,293.1499938964844,0.3012721836566925,-4289.52294921875,304.16021728515625,0.8558919429779053,0.3859155476093292,0.2722330689430237,293.3028869628906,297.1499938964844,293.1499938964844,0.4438849687576294,-7883.42138671875,304.1433410644531,0.9550219774246216,0.5263269543647766,0.5009599328041077,293.17926025390625,297.1499938964844,293.1499938964844,0.0203454475849866,-4395.9658203125,304.15191650390625,0.4344466030597687,0.0580479651689529,0.2791660130023956,291.1253662109375,291.1499938964844,268.8291320800781,266.4284362792969,282.5489807128906,293.2804260253906,291.1268005371094,1.0,0.3854249119758606,0.8395770192146301,0.8395770192146301,1.0,1.0,-1.718150973320007,0.7541074752807617,0.9640434384346008,0.358749121427536,0.0,0.0,0.6165730357170105,110.96640014648438,120.0,31.8445987701416,-14886.666015625,612.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18194580078125,308.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,19053.97265625,19080.0,0.0,0.0,0.3249290287494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894701480865479,0.5894753932952881,-5.2883383432345e-06,0.0,0.0003297616494819,0.0,0.0,35.69733810424805,0.0,0.0,0.0,0.3809667229652405,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1603493690490722,-3343.44970703125,304.1607666015625,0.7245906591415405,0.2318204641342163,0.2123424559831619,293.2997131347656,297.1499938964844,293.1499938964844,0.1089733615517616,-2582.952392578125,304.16461181640625,0.6511623859405518,0.168353259563446,0.1639948189258575,293.2387084960937,297.1499938964844,293.1499938964844,0.2999778985977173,-4274.72998046875,304.16070556640625,0.8513743877410889,0.384742259979248,0.2714890837669372,293.30389404296875,297.1499938964844,293.1499938964844,0.4416559636592865,-7849.50390625,304.1485900878906,0.9489374160766602,0.5241929888725281,0.4989829361438751,293.179443359375,297.1499938964844,293.1499938964844,0.0201200414448976,-4370.7841796875,304.1519775390625,0.4303320944309234,0.0576444007456302,0.2777756452560425,291.1352844238281,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2808837890625,291.1365966796875,1.0,0.3865856230258941,0.8389449119567871,0.8389449119567871,1.0,1.0,-1.7098397016525269,0.75013267993927,0.9597070217132568,0.3564720451831817,0.0,0.0,0.6165476441383362,113.2984848022461,120.0,29.960412979125977,-14799.8388671875,613.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726928710937,308.0752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,19066.08984375,18000.0,0.0,0.0,0.3240715861320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899955034255981,0.5900008082389832,-5.294841685099527e-06,0.0,0.0003288914449512,0.0,0.0,35.7772216796875,0.0,0.0,0.0,0.366210013628006,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1597362160682678,-3333.90673828125,304.1598815917969,0.7206951975822449,0.230543777346611,0.2112750858068466,293.2998046875,297.1499938964844,293.1499938964844,0.1078155487775802,-2561.4150390625,304.1640319824219,0.646278440952301,0.166437953710556,0.1622694134712219,293.2388916015625,297.1499938964844,293.1499938964844,0.2996807694435119,-4272.14697265625,304.15924072265625,0.8472853302955627,0.3835830688476562,0.2707462310791015,293.3042907714844,297.1499938964844,293.1499938964844,0.4409196674823761,-7838.744140625,304.1501159667969,0.943278431892395,0.5221658945083618,0.4971228837966919,293.17950439453125,297.1499938964844,293.1499938964844,0.0199963059276342,-4359.53515625,304.1518249511719,0.4266875982284546,0.0572596862912178,0.2764409184455871,291.1088256835937,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.28106689453125,291.10418701171875,1.0,0.3876124918460846,0.8385205268859863,0.8385205268859863,1.0,1.0,-1.7017585039138794,0.7462868690490723,0.955471694469452,0.354278415441513,0.0,0.0,0.621543288230896,115.4502944946289,108.0,-28.86325454711914,-14565.1259765625,614.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9979858398437,307.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.134765625,18000.0,0.0,0.0,0.3230540752410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742563009262085,0.5742613077163696,-4.9859227146953344e-06,0.0,0.0003278588119428,0.0,0.0,32.83250427246094,0.0,0.0,0.0,0.37027108669281,4.0,0.0,1.0
726420,293.2560119628906,297.1499938964844,293.1499938964844,0.1573093235492706,-3292.8427734375,304.16070556640625,0.7191482186317444,0.2280930280685424,0.2090190201997757,293.299560546875,297.1499938964844,293.1499938964844,0.1046574786305427,-2500.404296875,304.1646728515625,0.6424049139022827,0.1626886129379272,0.1586693227291107,293.2389221191406,297.1499938964844,293.1499938964844,0.2969006299972534,-4240.1005859375,304.1609191894531,0.8467414379119873,0.3813237249851227,0.269143283367157,293.30401611328125,297.1499938964844,293.1499938964844,0.4364099204540252,-7771.58447265625,304.1576843261719,0.9420145153999328,0.5183112025260925,0.4934259951114654,293.17919921875,297.1499938964844,293.1499938964844,0.0194658432155847,-4299.20068359375,304.1521301269531,0.4249590635299682,0.0565722435712814,0.2730789184570312,291.1278381347656,291.1499938964844,268.9374389648437,266.51934814453125,282.6149597167969,293.2807006835937,291.1305236816406,1.0,0.3842999339103699,0.8376716375350952,0.8376716375350952,1.0,1.0,-1.6843284368515017,0.7379951477050781,0.9463332891464232,0.3496072590351105,0.0,0.0,0.6243545413017273,114.33056640625,96.0,25.93779563903809,-14492.857421875,598.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86395263671875,307.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.990234375,18000.0,0.0,0.0,0.3212681114673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814722180366516,0.5814772248268127,-4.990171419194667e-06,0.0,0.0003260462835896,0.0,0.0,33.443626403808594,0.0,0.0,0.0,0.3720386326313019,4.0,0.0,1.0
726480,293.2560119628906,297.1499938964844,293.1499938964844,0.1573093235492706,-3292.8427734375,304.16070556640625,0.7191482186317444,0.2280930280685424,0.2090190201997757,293.299560546875,297.1499938964844,293.1499938964844,0.1046574786305427,-2500.404296875,304.1646728515625,0.6424049139022827,0.1626886129379272,0.1586693227291107,293.2389221191406,297.1499938964844,293.1499938964844,0.2969006299972534,-4240.1005859375,304.1609191894531,0.8467414379119873,0.3813237249851227,0.269143283367157,293.30401611328125,297.1499938964844,293.1499938964844,0.4364099204540252,-7771.58447265625,304.1576843261719,0.9420145153999328,0.5183112025260925,0.4934259951114654,293.17919921875,297.1499938964844,293.1499938964844,0.0194658432155847,-4299.20068359375,304.1521301269531,0.4249590635299682,0.0565722435712814,0.2730789184570312,291.1278381347656,291.1499938964844,268.9374389648437,266.51934814453125,282.6149597167969,293.2807006835937,291.1305236816406,1.0,0.3842999339103699,0.8376716375350952,0.8376716375350952,1.0,1.0,-1.6843284368515017,0.7379951477050781,0.9463332891464232,0.3496072590351105,0.0,0.0,0.6243545413017273,114.33056640625,96.0,25.93779563903809,-14492.857421875,598.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86395263671875,307.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.990234375,18000.0,0.0,0.0,0.3212681114673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814722180366516,0.5814772248268127,-4.990171419194667e-06,0.0,0.0003260462835896,0.0,0.0,33.443626403808594,0.0,0.0,0.0,0.3720386326313019,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1548235267400741,-3250.66845703125,304.1612548828125,0.7223491668701172,0.2257961332798004,0.2067517638206482,293.2987060546875,297.1499938964844,293.1499938964844,0.1014635562896728,-2438.302734375,304.1650695800781,0.6427926421165466,0.1590739488601684,0.155037373304367,293.23858642578125,297.1499938964844,293.1499938964844,0.2939127087593078,-4205.73388671875,304.1622314453125,0.8518799543380737,0.3791403174400329,0.2674765884876251,293.3030090332031,297.1499938964844,293.1499938964844,0.4315800368785858,-7701.04931640625,304.1630859375,0.948241889476776,0.5146123766899109,0.4897373616695404,293.1783142089844,297.1499938964844,293.1499938964844,0.0189143028110265,-4234.97216796875,304.1523132324219,0.4274633228778839,0.0560093335807323,0.2695411443710327,291.1547546386719,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2796936035156,291.1563720703125,1.0,0.3776887357234955,0.8368228077888489,0.8368228077888489,1.0,1.0,-1.6665682792663574,0.7295541763305664,0.937014102935791,0.3448696434497833,0.0,0.0,0.6217690110206604,109.30369567871094,84.0,31.692432403564453,-14327.2841796875,572.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532043457031,307.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.693359375,18000.0,0.0,0.0,0.3197555541992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785397887229919,0.5785447955131531,-4.979172445018776e-06,0.0,0.0003245112602598,0.0,0.0,33.145790100097656,0.0,0.0,0.0,0.3710028231143951,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1548235267400741,-3250.66845703125,304.1612548828125,0.7223491668701172,0.2257961332798004,0.2067517638206482,293.2987060546875,297.1499938964844,293.1499938964844,0.1014635562896728,-2438.302734375,304.1650695800781,0.6427926421165466,0.1590739488601684,0.155037373304367,293.23858642578125,297.1499938964844,293.1499938964844,0.2939127087593078,-4205.73388671875,304.1622314453125,0.8518799543380737,0.3791403174400329,0.2674765884876251,293.3030090332031,297.1499938964844,293.1499938964844,0.4315800368785858,-7701.04931640625,304.1630859375,0.948241889476776,0.5146123766899109,0.4897373616695404,293.1783142089844,297.1499938964844,293.1499938964844,0.0189143028110265,-4234.97216796875,304.1523132324219,0.4274633228778839,0.0560093335807323,0.2695411443710327,291.1547546386719,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2796936035156,291.1563720703125,1.0,0.3776887357234955,0.8368228077888489,0.8368228077888489,1.0,1.0,-1.6665682792663574,0.7295541763305664,0.937014102935791,0.3448696434497833,0.0,0.0,0.6217690110206604,109.30369567871094,84.0,31.692432403564453,-14327.2841796875,572.7365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532043457031,307.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.693359375,18000.0,0.0,0.0,0.3197555541992187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785397887229919,0.5785447955131531,-4.979172445018776e-06,0.0,0.0003245112602598,0.0,0.0,33.145790100097656,0.0,0.0,0.0,0.3710028231143951,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1524747312068939,-3210.84423828125,304.1614074707031,0.728969931602478,0.2236406207084655,0.2045265734195709,293.2973022460937,297.1499938964844,293.1499938964844,0.098379909992218,-2378.095947265625,304.1651916503906,0.6463102698326111,0.1555902659893036,0.1514375507831573,293.23785400390625,297.1499938964844,293.1499938964844,0.2910742163658142,-4173.24072265625,304.1628723144531,0.8614017367362976,0.3770411312580108,0.2658000588417053,293.3014221191406,297.1499938964844,293.1499938964844,0.4269351363182068,-7634.1201171875,304.1664123535156,0.9595483541488647,0.5110570788383484,0.4860942959785461,293.1770324707031,297.1499938964844,293.1499938964844,0.0183986462652683,-4174.03662109375,304.15240478515625,0.4334079921245575,0.0555540062487125,0.2660649418830871,291.1747131347656,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2781982421875,291.17584228515625,1.0,0.3688738346099853,0.8360088467597961,0.8360088467597961,1.0,1.0,-1.6490139961242676,0.721218466758728,0.9277954697608948,0.3402142226696014,0.0,0.0,0.6170687079429626,101.91974639892578,72.0,27.48445701599121,-14146.537109375,540.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,307.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.48046875,18000.0,0.0,0.0,0.3181609511375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718878507614136,0.5718927979469299,-4.941023235005559e-06,0.0,0.0003228929126635,0.0,0.0,32.40794372558594,0.0,0.0,0.0,0.3684736788272857,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1524747312068939,-3210.84423828125,304.1614074707031,0.728969931602478,0.2236406207084655,0.2045265734195709,293.2973022460937,297.1499938964844,293.1499938964844,0.098379909992218,-2378.095947265625,304.1651916503906,0.6463102698326111,0.1555902659893036,0.1514375507831573,293.23785400390625,297.1499938964844,293.1499938964844,0.2910742163658142,-4173.24072265625,304.1628723144531,0.8614017367362976,0.3770411312580108,0.2658000588417053,293.3014221191406,297.1499938964844,293.1499938964844,0.4269351363182068,-7634.1201171875,304.1664123535156,0.9595483541488647,0.5110570788383484,0.4860942959785461,293.1770324707031,297.1499938964844,293.1499938964844,0.0183986462652683,-4174.03662109375,304.15240478515625,0.4334079921245575,0.0555540062487125,0.2660649418830871,291.1747131347656,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2781982421875,291.17584228515625,1.0,0.3688738346099853,0.8360088467597961,0.8360088467597961,1.0,1.0,-1.6490139961242676,0.721218466758728,0.9277954697608948,0.3402142226696014,0.0,0.0,0.6170687079429626,101.91974639892578,72.0,27.48445701599121,-14146.537109375,540.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68621826171875,307.7742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.48046875,18000.0,0.0,0.0,0.3181609511375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718878507614136,0.5718927979469299,-4.941023235005559e-06,0.0,0.0003228929126635,0.0,0.0,32.40794372558594,0.0,0.0,0.0,0.3684736788272857,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502750068902969,-3173.5693359375,304.1612548828125,0.7386804819107056,0.2216062992811203,0.2023592293262481,293.2955017089844,297.1499938964844,293.1499938964844,0.0954177603125572,-2320.08544921875,304.1650695800781,0.652718722820282,0.1522250026464462,0.1478945463895797,293.23687744140625,297.1499938964844,293.1499938964844,0.2884133458137512,-4142.90283203125,304.1629943847656,0.8751081824302673,0.3750128149986267,0.2641322612762451,293.2994384765625,297.1499938964844,293.1499938964844,0.4225291311740875,-7571.24072265625,304.16827392578125,0.9743531942367554,0.5076218247413635,0.4825108349323272,293.1754455566406,297.1499938964844,293.1499938964844,0.0179268699139356,-4117.52392578125,304.1523742675781,0.4429270327091217,0.0551861077547073,0.2627291679382324,291.18804931640625,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.2763061523437,291.1888122558594,1.0,0.358542263507843,0.8351949453353882,0.8351949453353882,1.0,1.0,-1.6318480968475342,0.7130696177482605,0.9187784194946288,0.3356878161430359,0.0,0.0,0.6110416650772095,93.07965087890624,60.0,20.04923820495605,-13958.8017578125,505.1194458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,307.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1953125,18000.0,0.0,0.0,0.316284567117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562235951423645,0.5622408390045166,-4.880388587480411e-06,0.0,0.0003209886490367,0.0,0.0,31.328393936157227,0.0,0.0,0.0,0.3647650182247162,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502750068902969,-3173.5693359375,304.1612548828125,0.7386804819107056,0.2216062992811203,0.2023592293262481,293.2955017089844,297.1499938964844,293.1499938964844,0.0954177603125572,-2320.08544921875,304.1650695800781,0.652718722820282,0.1522250026464462,0.1478945463895797,293.23687744140625,297.1499938964844,293.1499938964844,0.2884133458137512,-4142.90283203125,304.1629943847656,0.8751081824302673,0.3750128149986267,0.2641322612762451,293.2994384765625,297.1499938964844,293.1499938964844,0.4225291311740875,-7571.24072265625,304.16827392578125,0.9743531942367554,0.5076218247413635,0.4825108349323272,293.1754455566406,297.1499938964844,293.1499938964844,0.0179268699139356,-4117.52392578125,304.1523742675781,0.4429270327091217,0.0551861077547073,0.2627291679382324,291.18804931640625,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.2763061523437,291.1888122558594,1.0,0.358542263507843,0.8351949453353882,0.8351949453353882,1.0,1.0,-1.6318480968475342,0.7130696177482605,0.9187784194946288,0.3356878161430359,0.0,0.0,0.6110416650772095,93.07965087890624,60.0,20.04923820495605,-13958.8017578125,505.1194458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,307.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1953125,18000.0,0.0,0.0,0.316284567117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562235951423645,0.5622408390045166,-4.880388587480411e-06,0.0,0.0003209886490367,0.0,0.0,31.328393936157227,0.0,0.0,0.0,0.3647650182247162,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492223590612411,-3155.72509765625,304.1611328125,0.7448070049285889,0.2206293642520904,0.2012993395328521,293.2944641113281,297.1499938964844,293.1499938964844,0.0939757227897644,-2291.803955078125,304.1649475097656,0.6570776104927063,0.150582954287529,0.1461481153964996,293.236328125,297.1499938964844,293.1499938964844,0.2871346771717071,-4128.345703125,304.1629638671875,0.8836206197738647,0.3740209341049194,0.2633041739463806,293.29833984375,297.1499938964844,293.1499938964844,0.4203986823558807,-7540.97509765625,304.1688232421875,0.9826034307479858,0.5059430599212646,0.480742871761322,293.17462158203125,297.1499938964844,293.1499938964844,0.0177061483263969,-4090.78857421875,304.15234375,0.4492185115814209,0.0550292357802391,0.2611224055290222,291.1930236816406,291.1499938964844,269.12213134765625,266.6763916015625,282.7261962890625,293.2752990722656,291.1936340332031,1.0,0.3529453575611114,0.8347879648208618,0.8347879648208618,1.0,1.0,-1.623432755470276,0.7090749740600586,0.9143577218055724,0.3334798216819763,0.0,0.0,0.6076666116714478,88.30168151855469,60.0,16.801288604736328,-13865.1708984375,486.7847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.670166015625,307.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.158203125,18000.0,0.0,0.0,0.3151989877223968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556664764881134,0.5566696524620056,-4.844593149755383e-06,0.0,0.0003198868944309,0.0,0.0,30.711286544799805,0.0,0.0,0.0,0.3626202046871185,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481976062059402,-3138.344482421875,304.1609802246094,0.7519207000732422,0.2196764349937439,0.2002553790807724,293.2933959960937,297.1499938964844,293.1499938964844,0.0925567224621772,-2263.96142578125,304.164794921875,0.6622955799102783,0.1489656567573547,0.1444189846515655,293.2357482910156,297.1499938964844,293.1499938964844,0.2858848869800567,-4114.12353515625,304.1628723144531,0.8933237195014954,0.3730416297912597,0.2624803781509399,293.2972106933594,297.1499938964844,293.1499938964844,0.4183103144168854,-7511.3662109375,304.169189453125,0.9911550879478456,0.5042868256568909,0.4789903163909912,293.1737365722656,297.1499938964844,293.1499938964844,0.0174946561455726,-4064.97802734375,304.1523132324219,0.4566786885261535,0.0548874698579311,0.2595565021038055,291.1971130371094,291.1499938964844,269.14801025390625,266.6986083984375,282.7415466308594,293.27423095703125,291.1976318359375,1.0,0.347115159034729,0.8344104290008545,0.8344104290008545,1.0,1.0,-1.6151301860809326,0.7051363587379456,0.9099937677383424,0.331312358379364,0.0,0.0,0.6041101217269897,83.36035919189453,48.0,13.945713996887209,-13772.1015625,468.2434692382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842956542969,307.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18108.22265625,18000.0,0.0,0.0,0.3140039145946502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507251024246216,0.5507298707962036,-4.806304332305444e-06,0.0,0.0003186740505043,0.0,0.0,30.06085777282715,0.0,0.0,0.0,0.3603380918502807,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461796760559082,-3103.922119140625,304.16070556640625,0.7665852904319763,0.2178651541471481,0.1982850730419159,293.2909240722656,297.1499938964844,293.1499938964844,0.0897741392254829,-2209.23046875,304.1645202636719,0.6728714108467102,0.1458334475755691,0.1410887241363525,293.234375,297.1499938964844,293.1499938964844,0.2833231687545776,-4084.79541015625,304.1628723144531,0.9133365750312804,0.3711447715759277,0.2609007954597473,293.2892150878906,297.1499938964844,293.1499938964844,0.4021122753620147,-7271.888671875,304.1916198730469,0.9990000128746032,0.5021364092826843,0.4635001420974731,293.1717834472656,297.1499938964844,293.1499938964844,0.0171264521777629,-4018.885986328125,304.15216064453125,0.4714409708976745,0.0546822063624858,0.2569046318531036,291.21051025390625,291.1499938964844,269.19927978515625,266.74285888671875,282.77813720703125,293.26983642578125,291.2135314941406,1.0,0.3343978524208069,0.8336552977561951,0.8336552977561951,1.0,1.0,-1.5848809480667114,0.690786600112915,0.8940943479537964,0.3237676620483398,0.0,0.0,0.5954529047012329,74.31974029541016,36.0,27.965970993041992,-13528.580078125,426.4269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398681640625,307.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.17578125,18000.0,0.0,0.0,0.3112136125564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537604808807373,0.5376095771789551,-4.723881374957273e-06,0.0,0.0003158422478009,0.0,0.0,28.664175033569336,0.0,0.0,0.0,0.3553163707256317,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461796760559082,-3103.922119140625,304.16070556640625,0.7665852904319763,0.2178651541471481,0.1982850730419159,293.2909240722656,297.1499938964844,293.1499938964844,0.0897741392254829,-2209.23046875,304.1645202636719,0.6728714108467102,0.1458334475755691,0.1410887241363525,293.234375,297.1499938964844,293.1499938964844,0.2833231687545776,-4084.79541015625,304.1628723144531,0.9133365750312804,0.3711447715759277,0.2609007954597473,293.2892150878906,297.1499938964844,293.1499938964844,0.4021122753620147,-7271.888671875,304.1916198730469,0.9990000128746032,0.5021364092826843,0.4635001420974731,293.1717834472656,297.1499938964844,293.1499938964844,0.0171264521777629,-4018.885986328125,304.15216064453125,0.4714409708976745,0.0546822063624858,0.2569046318531036,291.21051025390625,291.1499938964844,269.19927978515625,266.74285888671875,282.77813720703125,293.26983642578125,291.2135314941406,1.0,0.3343978524208069,0.8336552977561951,0.8336552977561951,1.0,1.0,-1.5848809480667114,0.690786600112915,0.8940943479537964,0.3237676620483398,0.0,0.0,0.5954529047012329,74.31974029541016,36.0,27.965970993041992,-13528.580078125,426.4269104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7398681640625,307.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.17578125,18000.0,0.0,0.0,0.3112136125564575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537604808807373,0.5376095771789551,-4.723881374957273e-06,0.0,0.0003158422478009,0.0,0.0,28.664175033569336,0.0,0.0,0.0,0.3553163707256317,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1438947916030883,-3064.2705078125,304.1609191894531,0.7826610207557678,0.216108039021492,0.1964229941368103,293.2883605957031,297.1499938964844,293.1499938964844,0.0868777930736541,-2151.824462890625,304.1644897460937,0.684397280216217,0.1427824944257736,0.1378961205482483,293.233154296875,297.1499938964844,293.1499938964844,0.2801062762737274,-4047.311767578125,304.1639404296875,0.936564326286316,0.3692594766616821,0.2593764066696167,293.2494812011719,297.1499938964844,293.1499938964844,0.3688500523567199,-6774.60693359375,304.2330017089844,0.9990000128746032,0.5065962672233582,0.4318246841430664,293.1693725585937,297.1499938964844,293.1499938964844,0.0168074686080217,-3975.876708984375,304.1519775390625,0.4839058518409729,0.0546161234378814,0.2550354599952698,291.2550354003906,291.1499938964844,269.25,266.7868347167969,282.8178100585937,293.2543334960937,291.2576904296875,1.0,0.3198201656341553,0.8329002261161804,0.8329002261161804,1.0,1.0,-1.53693687915802,0.668198823928833,0.8687379956245422,0.3117374181747436,0.0,0.0,0.5783708095550537,65.8441162109375,39.0,48.97629928588867,-13133.091796875,378.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8667907714844,307.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.267578125,18000.0,0.0,0.0,0.3073605597019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137737989425659,0.5137783885002136,-4.595282462105388e-06,0.0,0.0003119318862445,0.0,0.0,26.327014923095703,0.0,0.0,0.0,0.3466077446937561,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1438947916030883,-3064.2705078125,304.1609191894531,0.7826610207557678,0.216108039021492,0.1964229941368103,293.2883605957031,297.1499938964844,293.1499938964844,0.0868777930736541,-2151.824462890625,304.1644897460937,0.684397280216217,0.1427824944257736,0.1378961205482483,293.233154296875,297.1499938964844,293.1499938964844,0.2801062762737274,-4047.311767578125,304.1639404296875,0.936564326286316,0.3692594766616821,0.2593764066696167,293.2494812011719,297.1499938964844,293.1499938964844,0.3688500523567199,-6774.60693359375,304.2330017089844,0.9990000128746032,0.5065962672233582,0.4318246841430664,293.1693725585937,297.1499938964844,293.1499938964844,0.0168074686080217,-3975.876708984375,304.1519775390625,0.4839058518409729,0.0546161234378814,0.2550354599952698,291.2550354003906,291.1499938964844,269.25,266.7868347167969,282.8178100585937,293.2543334960937,291.2576904296875,1.0,0.3198201656341553,0.8329002261161804,0.8329002261161804,1.0,1.0,-1.53693687915802,0.668198823928833,0.8687379956245422,0.3117374181747436,0.0,0.0,0.5783708095550537,65.8441162109375,39.0,48.97629928588867,-13133.091796875,378.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8667907714844,307.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.267578125,18000.0,0.0,0.0,0.3073605597019195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5137737989425659,0.5137783885002136,-4.595282462105388e-06,0.0,0.0003119318862445,0.0,0.0,26.327014923095703,0.0,0.0,0.0,0.3466077446937561,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1420518159866333,-3032.645751953125,304.16033935546875,0.7949324250221252,0.2143549025058746,0.1946614980697631,293.2860412597656,297.1499938964844,293.1499938964844,0.0842867866158485,-2100.991455078125,304.1639709472656,0.692207932472229,0.1397442519664764,0.134821817278862,293.2322082519531,297.1499938964844,293.1499938964844,0.2776191234588623,-4018.83154296875,304.16339111328125,0.9538328647613524,0.3673424124717712,0.2579022943973541,293.192138671875,297.1499938964844,293.1499938964844,0.3443693518638611,-6413.3369140625,304.245361328125,0.9990000128746032,0.5156925320625305,0.4089632928371429,293.1669311523437,297.1499938964844,293.1499938964844,0.0166566614061594,-3955.6826171875,304.15155029296875,0.4928310513496399,0.0546249262988567,0.2540833652019501,291.2733154296875,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.2395935058594,291.2732238769531,1.0,0.3096722960472107,0.8324349522590637,0.8324349522590637,1.0,1.0,-1.500762104988098,0.6512230634689331,0.8495389819145203,0.3027029633522033,0.0,0.0,0.5602580308914185,60.05169677734375,57.0,23.28330612182617,-12746.70703125,345.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792236328125,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.943359375,18000.0,0.0,0.0,0.3019658923149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837959706783294,0.4838003814220428,-4.422537585924147e-06,0.0,0.0003064570191781,0.0,0.0,23.50774955749512,0.0,0.0,0.0,0.3358043730258941,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1420518159866333,-3032.645751953125,304.16033935546875,0.7949324250221252,0.2143549025058746,0.1946614980697631,293.2860412597656,297.1499938964844,293.1499938964844,0.0842867866158485,-2100.991455078125,304.1639709472656,0.692207932472229,0.1397442519664764,0.134821817278862,293.2322082519531,297.1499938964844,293.1499938964844,0.2776191234588623,-4018.83154296875,304.16339111328125,0.9538328647613524,0.3673424124717712,0.2579022943973541,293.192138671875,297.1499938964844,293.1499938964844,0.3443693518638611,-6413.3369140625,304.245361328125,0.9990000128746032,0.5156925320625305,0.4089632928371429,293.1669311523437,297.1499938964844,293.1499938964844,0.0166566614061594,-3955.6826171875,304.15155029296875,0.4928310513496399,0.0546249262988567,0.2540833652019501,291.2733154296875,291.1499938964844,269.299072265625,266.8296813964844,282.8512268066406,293.2395935058594,291.2732238769531,1.0,0.3096722960472107,0.8324349522590637,0.8324349522590637,1.0,1.0,-1.500762104988098,0.6512230634689331,0.8495389819145203,0.3027029633522033,0.0,0.0,0.5602580308914185,60.05169677734375,57.0,23.28330612182617,-12746.70703125,345.1709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0792236328125,307.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.943359375,18000.0,0.0,0.0,0.3019658923149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837959706783294,0.4838003814220428,-4.422537585924147e-06,0.0,0.0003064570191781,0.0,0.0,23.50774955749512,0.0,0.0,0.0,0.3358043730258941,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408253610134124,-3012.26611328125,304.1589050292969,0.7938018441200256,0.2125616371631622,0.1930541843175888,293.2842102050781,297.1499938964844,293.1499938964844,0.0821074545383453,-2058.959228515625,304.1629333496094,0.6878701448440552,0.1366728246212005,0.1319162845611572,293.231689453125,297.1499938964844,293.1499938964844,0.2762055099010467,-4003.467041015625,304.1612243652344,0.9534265995025636,0.3653692603111267,0.2565334141254425,293.14666748046875,297.1499938964844,293.1499938964844,0.3414520025253296,-6383.2294921875,304.2174987792969,0.9990000128746032,0.5239037871360779,0.4072715640068054,293.165283203125,297.1499938964844,293.1499938964844,0.0166542492806911,-3957.09326171875,304.1510314941406,0.4933348596096039,0.0545308701694011,0.2537623047828674,291.2535400390625,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,293.2364501953125,291.25006103515625,1.0,0.3086592853069305,0.831969678401947,0.831969678401947,1.0,1.0,-1.4912678003311155,0.6467654705047607,0.8445022702217102,0.3002352118492126,0.0,0.0,0.5472334623336792,59.51118850708008,75.0,-24.378286361694336,-12518.0439453125,339.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,307.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18196.8515625,18000.0,0.0,0.0,0.2953619956970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591249227523803,0.4591292142868042,-4.271300895197783e-06,0.0,0.0002997549017891,0.0,0.0,21.29157829284668,0.0,0.0,0.0,0.3269103467464447,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408253610134124,-3012.26611328125,304.1589050292969,0.7938018441200256,0.2125616371631622,0.1930541843175888,293.2842102050781,297.1499938964844,293.1499938964844,0.0821074545383453,-2058.959228515625,304.1629333496094,0.6878701448440552,0.1366728246212005,0.1319162845611572,293.231689453125,297.1499938964844,293.1499938964844,0.2762055099010467,-4003.467041015625,304.1612243652344,0.9534265995025636,0.3653692603111267,0.2565334141254425,293.14666748046875,297.1499938964844,293.1499938964844,0.3414520025253296,-6383.2294921875,304.2174987792969,0.9990000128746032,0.5239037871360779,0.4072715640068054,293.165283203125,297.1499938964844,293.1499938964844,0.0166542492806911,-3957.09326171875,304.1510314941406,0.4933348596096039,0.0545308701694011,0.2537623047828674,291.2535400390625,291.1499938964844,269.3455810546875,266.8706359863281,282.87579345703125,293.2364501953125,291.25006103515625,1.0,0.3086592853069305,0.831969678401947,0.831969678401947,1.0,1.0,-1.4912678003311155,0.6467654705047607,0.8445022702217102,0.3002352118492126,0.0,0.0,0.5472334623336792,59.51118850708008,75.0,-24.378286361694336,-12518.0439453125,339.2137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,307.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18196.8515625,18000.0,0.0,0.0,0.2953619956970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591249227523803,0.4591292142868042,-4.271300895197783e-06,0.0,0.0002997549017891,0.0,0.0,21.29157829284668,0.0,0.0,0.0,0.3269103467464447,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404033601284027,-3005.5634765625,304.1580505371094,0.7887322902679443,0.2116485834121704,0.1922898143529892,293.283447265625,297.1499938964844,293.1499938964844,0.0811397358775138,-2040.55517578125,304.162353515625,0.6816661357879639,0.135122925043106,0.1305073499679565,293.2315368652344,297.1499938964844,293.1499938964844,0.2758480310440063,-4000.0068359375,304.15985107421875,0.9473915100097656,0.3643627166748047,0.2558769583702087,293.1373596191406,297.1499938964844,293.1499938964844,0.3472036719322204,-6477.9873046875,304.1947326660156,0.9990000128746032,0.5257869362831116,0.413303941488266,293.164794921875,297.1499938964844,293.1499938964844,0.0166813042014837,-3962.326416015625,304.1508178710937,0.490683376789093,0.0544320344924926,0.2536438703536987,291.2305603027344,291.1499938964844,269.367919921875,266.8904724121094,282.8839111328125,293.2362976074219,291.2265319824219,1.0,0.3108546733856201,0.8317371010780334,0.8317371010780334,1.0,1.0,-1.4949651956558228,0.6484769582748413,0.8464882373809814,0.3011073768138885,0.0,0.0,0.5441470146179199,60.89881896972656,75.0,-44.45846176147461,-12480.0400390625,344.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4215087890625,307.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.703125,18000.0,0.0,0.0,0.2918955981731415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516456425189972,0.4516498744487762,-4.218881713313749e-06,0.0,0.0002962369471788,0.0,0.0,20.61836624145508,0.0,0.0,0.0,0.324121743440628,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400365084409713,-2999.83544921875,304.1572570800781,0.7814432382583618,0.2107256054878235,0.1915483474731445,293.28277587890625,297.1499938964844,293.1499938964844,0.0802079290151596,-2022.9127197265625,304.16180419921875,0.6735215187072754,0.1335645020008087,0.1291238218545913,293.2314758300781,297.1499938964844,293.1499938964844,0.2755849659442901,-3997.638671875,304.1585388183594,0.9381811022758484,0.36334228515625,0.2552359402179718,293.138671875,297.1499938964844,293.1499938964844,0.3568305671215057,-6630.6728515625,304.1690673828125,0.9990000128746032,0.525698721408844,0.4230324923992157,293.16455078125,297.1499938964844,293.1499938964844,0.0167127009481191,-3968.310546875,304.1506042480469,0.486512154340744,0.0542912036180496,0.2535185813903808,291.2046813964844,291.1499938964844,269.38970947265625,266.90985107421875,282.8887939453125,293.2350769042969,291.2003173828125,1.0,0.3145656287670135,0.8314524292945862,0.8314524292945862,1.0,1.0,-1.5031689405441284,0.6522902250289917,0.8508787751197815,0.3030916154384613,0.0,0.0,0.5430841445922852,63.21860122680664,93.0,-58.597923278808594,-12486.732421875,354.4497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4976806640625,307.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.310546875,18000.0,0.0,0.0,0.2885095179080963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474703669548034,0.4474745690822601,-4.184497356618522e-06,0.0,0.0002928004832938,0.0,0.0,20.227270126342773,0.0,0.0,0.0,0.3224777579307556,4.0,0.0,1.0
