time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394060999155044,-2990.162841796875,304.1559143066406,0.762554943561554,0.2088468819856643,0.190123364329338,293.2817077636719,297.1499938964844,293.1499938964844,0.0784113556146621,-1989.0555419921875,304.1608581542969,0.6537434458732605,0.1304191201925277,0.1264218389987945,293.2315979003906,297.1499938964844,293.1499938964844,0.2752235531806946,-3994.732666015625,304.15631103515625,0.91310453414917,0.3612528145313263,0.2539888620376587,293.1734619140625,297.1499938964844,293.1499938964844,0.3858789503574371,-7078.12744140625,304.1142578125,0.9990000128746032,0.5190187692642212,0.4515248835086822,293.1649169921875,297.1499938964844,293.1499938964844,0.0167542304843664,-3977.896484375,304.1503295898437,0.4738062918186188,0.0538512580096721,0.2530343234539032,291.1484680175781,291.1499938964844,269.4316101074219,266.9474182128906,282.89227294921875,293.2326354980469,291.14410400390625,1.0,0.3257353007793426,0.8308831453323364,0.8308831453323364,1.0,1.0,-1.53033447265625,0.6649549603462219,0.8653795719146729,0.3097518384456634,0.0,0.0,0.5470200181007385,70.36744689941406,96.0,-72.91632080078125,-12611.6923828125,386.6390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5441589355469,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.193359375,18000.0,0.0,0.0,0.2825106382369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485674500465393,0.4485716223716736,-4.166503913438646e-06,0.0,0.0002867123985197,0.0,0.0,20.2197208404541,0.0,0.0,0.0,0.3224693536758423,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394060999155044,-2990.162841796875,304.1559143066406,0.762554943561554,0.2088468819856643,0.190123364329338,293.2817077636719,297.1499938964844,293.1499938964844,0.0784113556146621,-1989.0555419921875,304.1608581542969,0.6537434458732605,0.1304191201925277,0.1264218389987945,293.2315979003906,297.1499938964844,293.1499938964844,0.2752235531806946,-3994.732666015625,304.15631103515625,0.91310453414917,0.3612528145313263,0.2539888620376587,293.1734619140625,297.1499938964844,293.1499938964844,0.3858789503574371,-7078.12744140625,304.1142578125,0.9990000128746032,0.5190187692642212,0.4515248835086822,293.1649169921875,297.1499938964844,293.1499938964844,0.0167542304843664,-3977.896484375,304.1503295898437,0.4738062918186188,0.0538512580096721,0.2530343234539032,291.1484680175781,291.1499938964844,269.4316101074219,266.9474182128906,282.89227294921875,293.2326354980469,291.14410400390625,1.0,0.3257353007793426,0.8308831453323364,0.8308831453323364,1.0,1.0,-1.53033447265625,0.6649549603462219,0.8653795719146729,0.3097518384456634,0.0,0.0,0.5470200181007385,70.36744689941406,96.0,-72.91632080078125,-12611.6923828125,386.6390686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5441589355469,307.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.193359375,18000.0,0.0,0.0,0.2825106382369995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485674500465393,0.4485716223716736,-4.166503913438646e-06,0.0,0.0002867123985197,0.0,0.0,20.2197208404541,0.0,0.0,0.0,0.3224693536758423,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385221183300018,-2975.629150390625,304.1554260253906,0.7473838925361633,0.2069807797670364,0.1886757761240005,293.2807006835937,297.1499938964844,293.1499938964844,0.0764412432909011,-1951.6319580078125,304.1605529785156,0.6377120614051819,0.1272879391908645,0.1236987859010696,293.2318115234375,297.1499938964844,293.1499938964844,0.2743696868419647,-3985.511474609375,304.1557006835937,0.8941504955291748,0.3591425120830536,0.252704381942749,293.2376403808594,297.1499938964844,293.1499938964844,0.4125753343105316,-7475.91064453125,304.0823669433594,0.9990000128746032,0.5054399967193604,0.4767084121704101,293.1659545898437,297.1499938964844,293.1499938964844,0.0166560038924217,-3968.347412109375,304.150390625,0.4593139886856079,0.0532631613314151,0.2517179548740387,291.1106872558594,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1092834472656,1.0,0.3349387645721435,0.8303138613700867,0.8303138613700867,1.0,1.0,-1.5524460077285769,0.675221860408783,0.8772241473197937,0.3153407871723175,0.0,0.0,0.5552690625190735,77.02565002441406,99.0,-48.909812927246094,-12770.6767578125,415.8271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43365478515625,307.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.58203125,18000.0,0.0,0.0,0.2782116532325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594477415084839,0.4594519734382629,-4.208538939565187e-06,0.0,0.0002823494723998,0.0,0.0,21.05011749267578,0.0,0.0,0.0,0.3259516954421997,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385221183300018,-2975.629150390625,304.1554260253906,0.7473838925361633,0.2069807797670364,0.1886757761240005,293.2807006835937,297.1499938964844,293.1499938964844,0.0764412432909011,-1951.6319580078125,304.1605529785156,0.6377120614051819,0.1272879391908645,0.1236987859010696,293.2318115234375,297.1499938964844,293.1499938964844,0.2743696868419647,-3985.511474609375,304.1557006835937,0.8941504955291748,0.3591425120830536,0.252704381942749,293.2376403808594,297.1499938964844,293.1499938964844,0.4125753343105316,-7475.91064453125,304.0823669433594,0.9990000128746032,0.5054399967193604,0.4767084121704101,293.1659545898437,297.1499938964844,293.1499938964844,0.0166560038924217,-3968.347412109375,304.150390625,0.4593139886856079,0.0532631613314151,0.2517179548740387,291.1106872558594,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445068359375,291.1092834472656,1.0,0.3349387645721435,0.8303138613700867,0.8303138613700867,1.0,1.0,-1.5524460077285769,0.675221860408783,0.8772241473197937,0.3153407871723175,0.0,0.0,0.5552690625190735,77.02565002441406,99.0,-48.909812927246094,-12770.6767578125,415.8271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43365478515625,307.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.58203125,18000.0,0.0,0.0,0.2782116532325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594477415084839,0.4594519734382629,-4.208538939565187e-06,0.0,0.0002823494723998,0.0,0.0,21.05011749267578,0.0,0.0,0.0,0.3259516954421997,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371151059865951,-2950.989501953125,304.156005859375,0.730521559715271,0.2051742672920227,0.1873732954263687,293.2794189453125,297.1499938964844,293.1499938964844,0.0742073431611061,-1908.5079345703125,304.1607666015625,0.6204528212547302,0.124232493340969,0.1211366355419159,293.23193359375,297.1499938964844,293.1499938964844,0.2723266184329986,-3961.388916015625,304.15728759765625,0.8727542757987976,0.3570495545864105,0.2515037953853607,293.2844543457031,297.1499938964844,293.1499938964844,0.4075973927974701,-7387.93505859375,304.1142578125,0.9791314601898192,0.4936252236366272,0.4705627560615539,293.1674194335937,297.1499938964844,293.1499938964844,0.0164484679698944,-3940.583984375,304.1506042480469,0.441148966550827,0.0525646433234214,0.2503111362457275,291.1270446777344,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621154785156,291.1306457519531,1.0,0.341601014137268,0.8292011022567749,0.8292011022567749,1.0,1.0,-1.537375807762146,0.6679443717002869,0.8694314360618591,0.3118244707584381,0.0,0.0,0.5582216382026672,85.36044311523438,102.0,18.396074295043945,-12723.513671875,429.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22467041015625,307.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.896484375,18000.0,0.0,0.0,0.2755746841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684470295906067,0.4684512913227081,-4.265044935891638e-06,0.0,0.0002796732878778,0.0,0.0,21.844467163085938,0.0,0.0,0.0,0.3291324079036712,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371151059865951,-2950.989501953125,304.156005859375,0.730521559715271,0.2051742672920227,0.1873732954263687,293.2794189453125,297.1499938964844,293.1499938964844,0.0742073431611061,-1908.5079345703125,304.1607666015625,0.6204528212547302,0.124232493340969,0.1211366355419159,293.23193359375,297.1499938964844,293.1499938964844,0.2723266184329986,-3961.388916015625,304.15728759765625,0.8727542757987976,0.3570495545864105,0.2515037953853607,293.2844543457031,297.1499938964844,293.1499938964844,0.4075973927974701,-7387.93505859375,304.1142578125,0.9791314601898192,0.4936252236366272,0.4705627560615539,293.1674194335937,297.1499938964844,293.1499938964844,0.0164484679698944,-3940.583984375,304.1506042480469,0.441148966550827,0.0525646433234214,0.2503111362457275,291.1270446777344,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621154785156,291.1306457519531,1.0,0.341601014137268,0.8292011022567749,0.8292011022567749,1.0,1.0,-1.537375807762146,0.6679443717002869,0.8694314360618591,0.3118244707584381,0.0,0.0,0.5582216382026672,85.36044311523438,102.0,18.396074295043945,-12723.513671875,429.51214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22467041015625,307.7296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.896484375,18000.0,0.0,0.0,0.2755746841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684470295906067,0.4684512913227081,-4.265044935891638e-06,0.0,0.0002796732878778,0.0,0.0,21.844467163085938,0.0,0.0,0.0,0.3291324079036712,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1355962455272674,-2924.3525390625,304.1565246582031,0.7180193662643433,0.2033217549324035,0.1859780400991439,293.2785339355469,297.1499938964844,293.1499938964844,0.0718785598874092,-1863.8389892578125,304.1610412597656,0.6057873964309692,0.1211372911930084,0.118491917848587,293.232421875,297.1499938964844,293.1499938964844,0.270071268081665,-3934.863525390625,304.1585693359375,0.857466459274292,0.3548707365989685,0.2502032816410064,293.2977905273437,297.1499938964844,293.1499938964844,0.4012445211410522,-7286.73974609375,304.1362609863281,0.9596501588821412,0.4874832928180694,0.4641237258911133,293.1689453125,297.1499938964844,293.1499938964844,0.016158090904355,-3901.6806640625,304.15087890625,0.4284214079380035,0.05181335657835,0.2482393831014633,291.149658203125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.26806640625,291.1502990722656,1.0,0.3463891148567199,0.8280883431434631,0.8280883431434631,1.0,1.0,-1.520687699317932,0.6599571704864502,0.8607305884361267,0.3077740371227264,0.0,0.0,0.5563147664070129,92.03627014160156,105.0,20.177026748657227,-12548.564453125,437.7362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,307.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.2736661732196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665046036243438,0.4665088653564453,-4.269328201189637e-06,0.0,0.0002777363697532,0.0,0.0,21.74122428894043,0.0,0.0,0.0,0.3287561535835266,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1355962455272674,-2924.3525390625,304.1565246582031,0.7180193662643433,0.2033217549324035,0.1859780400991439,293.2785339355469,297.1499938964844,293.1499938964844,0.0718785598874092,-1863.8389892578125,304.1610412597656,0.6057873964309692,0.1211372911930084,0.118491917848587,293.232421875,297.1499938964844,293.1499938964844,0.270071268081665,-3934.863525390625,304.1585693359375,0.857466459274292,0.3548707365989685,0.2502032816410064,293.2977905273437,297.1499938964844,293.1499938964844,0.4012445211410522,-7286.73974609375,304.1362609863281,0.9596501588821412,0.4874832928180694,0.4641237258911133,293.1689453125,297.1499938964844,293.1499938964844,0.016158090904355,-3901.6806640625,304.15087890625,0.4284214079380035,0.05181335657835,0.2482393831014633,291.149658203125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.26806640625,291.1502990722656,1.0,0.3463891148567199,0.8280883431434631,0.8280883431434631,1.0,1.0,-1.520687699317932,0.6599571704864502,0.8607305884361267,0.3077740371227264,0.0,0.0,0.5563147664070129,92.03627014160156,105.0,20.177026748657227,-12548.564453125,437.7362365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,307.5956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.2736661732196808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665046036243438,0.4665088653564453,-4.269328201189637e-06,0.0,0.0002777363697532,0.0,0.0,21.74122428894043,0.0,0.0,0.0,0.3287561535835266,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1348957419395446,-2912.153076171875,304.1566162109375,0.7127583622932434,0.2024117261171341,0.1852651238441467,293.278076171875,297.1499938964844,293.1499938964844,0.0707318410277366,-1842.0565185546875,304.1611328125,0.5991173982620239,0.1195979565382003,0.1171469986438751,293.2326354980469,297.1499938964844,293.1499938964844,0.269055426120758,-3923.028564453125,304.1588439941406,0.8515072464942932,0.3537846803665161,0.2495316714048385,293.29998779296875,297.1499938964844,293.1499938964844,0.3990884721279144,-7252.81494140625,304.14263916015625,0.9515931010246276,0.4851793348789215,0.4618983566761017,293.16949462890625,297.1499938964844,293.1499938964844,0.0160209238529205,-3883.546142578125,304.1509704589844,0.4236138164997101,0.051464170217514,0.2471697479486465,291.1541748046875,291.1499938964844,269.56365966796875,267.0680847167969,282.9871520996094,293.26904296875,291.15484619140625,1.0,0.3483402132987976,0.8275319337844849,0.8275319337844849,1.0,1.0,-1.5134549140930176,0.6564826965332031,0.8569722175598145,0.3060416579246521,0.0,0.0,0.5555819869041443,94.8222427368164,105.0,17.130422592163086,-12472.1748046875,440.9439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9416198730469,307.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.10546875,18000.0,0.0,0.0,0.2728510499000549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655666351318359,0.4655708968639374,-4.265205916453851e-06,0.0,0.0002769091224763,0.0,0.0,21.665328979492188,0.0,0.0,0.0,0.3284443914890289,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342053264379501,-2900.13037109375,304.1566467285156,0.7078214287757874,0.2015178501605987,0.1845558732748031,293.277587890625,297.1499938964844,293.1499938964844,0.0695845559239387,-1820.358642578125,304.16119384765625,0.5928172469139099,0.1180714964866638,0.11580191552639,293.2327880859375,297.1499938964844,293.1499938964844,0.2680472731590271,-3911.297119140625,304.1590881347656,0.8462780117988586,0.3527069687843323,0.2488572299480438,293.3009338378906,297.1499938964844,293.1499938964844,0.3971399068832397,-7222.5888671875,304.14752197265625,0.9442944526672364,0.4830892384052276,0.4599433541297912,293.169921875,297.1499938964844,293.1499938964844,0.0158910192549228,-3866.283935546875,304.1510314941406,0.4195092022418976,0.0511361174285411,0.2461453229188919,291.1582336425781,291.1499938964844,269.5809631347656,267.0841369628906,282.9997253417969,293.2694396972656,291.15875244140625,1.0,0.3500746190547943,0.8272134065628052,0.8272134065628052,1.0,1.0,-1.5066018104553225,0.6532062888145447,0.8533955812454224,0.3044381439685821,0.0,0.0,0.5546188354492188,97.35433959960938,93.0,14.058623313903809,-12397.52734375,443.6687622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8651733398437,307.482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.50390625,18000.0,0.0,0.0,0.2721104919910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464311808347702,0.4643160700798034,-4.259517481841613e-06,0.0,0.0002761575451586,0.0,0.0,21.56331253051757,0.0,0.0,0.0,0.3280191719532013,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327295452356338,-2874.394287109375,304.1568908691406,0.7056697010993958,0.1998210698366165,0.1830054968595504,293.2763061523437,297.1499938964844,293.1499938964844,0.067163310945034,-1774.8690185546875,304.1614990234375,0.5871105194091797,0.1150951534509658,0.1129613667726516,293.2327880859375,297.1499938964844,293.1499938964844,0.2659115791320801,-3886.4150390625,304.1596069335937,0.8446193933486938,0.3506121635437011,0.2473866641521453,293.3009338378906,297.1499938964844,293.1499938964844,0.3933498859405517,-7164.92626953125,304.1545715332031,0.9413312077522278,0.4792618155479431,0.456251323223114,293.17022705078125,297.1499938964844,293.1499938964844,0.0155609659850597,-3822.185302734375,304.1512451171875,0.4173479080200195,0.05056694149971,0.2434545904397964,291.16473388671875,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.2691650390625,291.165283203125,1.0,0.3478331565856933,0.8265764117240906,0.8265764117240906,1.0,1.0,-1.49190354347229,0.6461816430091858,0.8457218408584595,0.3010467886924743,0.0,0.0,0.5522347688674927,97.13760375976562,81.0,10.914521217346191,-12247.5986328125,435.0546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396545410156,307.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.55078125,18000.0,0.0,0.0,0.2707684636116028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610381126403808,0.4610423445701599,-4.243643161316868e-06,0.0,0.0002747955441009,0.0,0.0,21.2942008972168,0.0,0.0,0.0,0.3268978297710418,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327295452356338,-2874.394287109375,304.1568908691406,0.7056697010993958,0.1998210698366165,0.1830054968595504,293.2763061523437,297.1499938964844,293.1499938964844,0.067163310945034,-1774.8690185546875,304.1614990234375,0.5871105194091797,0.1150951534509658,0.1129613667726516,293.2327880859375,297.1499938964844,293.1499938964844,0.2659115791320801,-3886.4150390625,304.1596069335937,0.8446193933486938,0.3506121635437011,0.2473866641521453,293.3009338378906,297.1499938964844,293.1499938964844,0.3933498859405517,-7164.92626953125,304.1545715332031,0.9413312077522278,0.4792618155479431,0.456251323223114,293.17022705078125,297.1499938964844,293.1499938964844,0.0155609659850597,-3822.185302734375,304.1512451171875,0.4173479080200195,0.05056694149971,0.2434545904397964,291.16473388671875,291.1499938964844,269.6146545410156,267.1156005859375,283.02447509765625,293.2691650390625,291.165283203125,1.0,0.3478331565856933,0.8265764117240906,0.8265764117240906,1.0,1.0,-1.49190354347229,0.6461816430091858,0.8457218408584595,0.3010467886924743,0.0,0.0,0.5522347688674927,97.13760375976562,81.0,10.914521217346191,-12247.5986328125,435.0546569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396545410156,307.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.55078125,18000.0,0.0,0.0,0.2707684636116028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610381126403808,0.4610423445701599,-4.243643161316868e-06,0.0,0.0002747955441009,0.0,0.0,21.2942008972168,0.0,0.0,0.0,0.3268978297710418,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312369108200073,-2848.314697265625,304.1570739746094,0.7096617817878723,0.1982699930667877,0.1814348250627517,293.2745666503906,297.1499938964844,293.1499938964844,0.0646879002451896,-1728.8006591796875,304.16180419921875,0.5868641138076782,0.1122497767210006,0.1100828945636749,293.2322692871094,297.1499938964844,293.1499938964844,0.2637107074260711,-3860.755126953125,304.1600646972656,0.8496569991111755,0.3486204445362091,0.2458696663379669,293.29962158203125,297.1499938964844,293.1499938964844,0.3895497918128967,-7108.169921875,304.1593322753906,0.9473599195480348,0.4757044017314911,0.4527027606964111,293.1698608398437,297.1499938964844,293.1499938964844,0.0152168190106749,-3775.41748046875,304.1513977050781,0.4198413789272308,0.0501268059015274,0.2405953854322433,291.1714172363281,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.2680053710937,291.171875,1.0,0.3418960273265838,0.8259393572807312,0.8259393572807312,1.0,1.0,-1.4770487546920776,0.6390753984451294,0.8379733562469482,0.2976770102977752,0.0,0.0,0.5489212870597839,92.93230438232422,69.0,9.557421684265137,-12097.7587890625,416.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524963378906,307.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.2694676518440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563954472541809,0.4563996791839599,-4.221032213536091e-06,0.0,0.0002734753943514,0.0,0.0,20.91560745239257,0.0,0.0,0.0,0.3253116905689239,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312369108200073,-2848.314697265625,304.1570739746094,0.7096617817878723,0.1982699930667877,0.1814348250627517,293.2745666503906,297.1499938964844,293.1499938964844,0.0646879002451896,-1728.8006591796875,304.16180419921875,0.5868641138076782,0.1122497767210006,0.1100828945636749,293.2322692871094,297.1499938964844,293.1499938964844,0.2637107074260711,-3860.755126953125,304.1600646972656,0.8496569991111755,0.3486204445362091,0.2458696663379669,293.29962158203125,297.1499938964844,293.1499938964844,0.3895497918128967,-7108.169921875,304.1593322753906,0.9473599195480348,0.4757044017314911,0.4527027606964111,293.1698608398437,297.1499938964844,293.1499938964844,0.0152168190106749,-3775.41748046875,304.1513977050781,0.4198413789272308,0.0501268059015274,0.2405953854322433,291.1714172363281,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.2680053710937,291.171875,1.0,0.3418960273265838,0.8259393572807312,0.8259393572807312,1.0,1.0,-1.4770487546920776,0.6390753984451294,0.8379733562469482,0.2976770102977752,0.0,0.0,0.5489212870597839,92.93230438232422,69.0,9.557421684265137,-12097.7587890625,416.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524963378906,307.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.2694676518440246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563954472541809,0.4563996791839599,-4.221032213536091e-06,0.0,0.0002734753943514,0.0,0.0,20.91560745239257,0.0,0.0,0.0,0.3253116905689239,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297756731510162,-2822.755126953125,304.1571655273437,0.7179328203201294,0.1968398541212082,0.1798829138278961,293.2724609375,297.1499938964844,293.1499938964844,0.0622084066271781,-1683.1365966796875,304.1619873046875,0.590809166431427,0.1095224395394325,0.1072195470333099,293.2313537597656,297.1499938964844,293.1499938964844,0.2615194916725158,-3835.21533203125,304.1603698730469,0.8600744605064392,0.3467170000076294,0.2443425357341766,293.2976379394531,297.1499938964844,293.1499938964844,0.3857652246952057,-7052.32763671875,304.1625061035156,0.9597609043121338,0.4723170101642608,0.449230432510376,293.1690673828125,297.1499938964844,293.1499938964844,0.0149363046512007,-3737.164794921875,304.1484375,0.4267778992652893,0.050000000745058,0.2383385896682739,291.1770935058594,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.2663269042969,291.17742919921875,1.0,0.3334254324436188,0.8253456354141235,0.8253456354141235,1.0,1.0,-1.463036298751831,0.6323554515838623,0.8306808471679688,0.2945840656757355,0.0,0.0,0.5449081659317017,86.18402862548828,57.0,7.767374038696289,-11953.15625,392.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025085449219,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.2680691480636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450585663318634,0.4505898356437683,-4.19205798607436e-06,0.0,0.0002720560878515,0.0,0.0,20.444766998291016,0.0,0.0,0.0,0.3233246505260467,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297756731510162,-2822.755126953125,304.1571655273437,0.7179328203201294,0.1968398541212082,0.1798829138278961,293.2724609375,297.1499938964844,293.1499938964844,0.0622084066271781,-1683.1365966796875,304.1619873046875,0.590809166431427,0.1095224395394325,0.1072195470333099,293.2313537597656,297.1499938964844,293.1499938964844,0.2615194916725158,-3835.21533203125,304.1603698730469,0.8600744605064392,0.3467170000076294,0.2443425357341766,293.2976379394531,297.1499938964844,293.1499938964844,0.3857652246952057,-7052.32763671875,304.1625061035156,0.9597609043121338,0.4723170101642608,0.449230432510376,293.1690673828125,297.1499938964844,293.1499938964844,0.0149363046512007,-3737.164794921875,304.1484375,0.4267778992652893,0.050000000745058,0.2383385896682739,291.1770935058594,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.2663269042969,291.17742919921875,1.0,0.3334254324436188,0.8253456354141235,0.8253456354141235,1.0,1.0,-1.463036298751831,0.6323554515838623,0.8306808471679688,0.2945840656757355,0.0,0.0,0.5449081659317017,86.18402862548828,57.0,7.767374038696289,-11953.15625,392.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025085449219,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.986328125,18000.0,0.0,0.0,0.2680691480636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450585663318634,0.4505898356437683,-4.19205798607436e-06,0.0,0.0002720560878515,0.0,0.0,20.444766998291016,0.0,0.0,0.0,0.3233246505260467,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283682286739349,-2798.127197265625,304.1571044921875,0.7296453714370728,0.1955047100782394,0.1783609837293625,293.2701416015625,297.1499938964844,293.1499938964844,0.0597437359392643,-1638.244384765625,304.162109375,0.5983912944793701,0.1068881824612617,0.1043863967061042,293.2302551269531,297.1499938964844,293.1499938964844,0.2593833208084106,-3810.338623046875,304.16046142578125,0.8757845759391785,0.3448829352855682,0.2428195774555206,293.2952575683594,297.1499938964844,293.1499938964844,0.3820536434650421,-6998.00927734375,304.1644897460937,0.9765719771385192,0.4690542221069336,0.4458195269107818,293.1683349609375,297.1499938964844,293.1499938964844,0.0147471576929092,-3711.1865234375,304.1437683105469,0.4387812614440918,0.050000000745058,0.2368186712265014,291.1806030273437,291.1499938964844,269.7098083496094,267.2055969238281,283.0948791503906,293.2644348144531,291.1808776855469,1.0,0.3232052028179168,0.8247518539428711,0.8247518539428711,1.0,1.0,-1.4500609636306765,0.6260982155799866,0.8239627480506897,0.2918389439582824,0.0,0.0,0.5405911803245544,77.84700012207031,45.0,5.730337142944336,-11817.69921875,365.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,307.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.345703125,18000.0,0.0,0.0,0.2664918303489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441523849964142,0.4441565573215484,-4.15921613239334e-06,0.0,0.0002704553480725,0.0,0.0,19.927770614624023,0.0,0.0,0.0,0.3211217522621155,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283682286739349,-2798.127197265625,304.1571044921875,0.7296453714370728,0.1955047100782394,0.1783609837293625,293.2701416015625,297.1499938964844,293.1499938964844,0.0597437359392643,-1638.244384765625,304.162109375,0.5983912944793701,0.1068881824612617,0.1043863967061042,293.2302551269531,297.1499938964844,293.1499938964844,0.2593833208084106,-3810.338623046875,304.16046142578125,0.8757845759391785,0.3448829352855682,0.2428195774555206,293.2952575683594,297.1499938964844,293.1499938964844,0.3820536434650421,-6998.00927734375,304.1644897460937,0.9765719771385192,0.4690542221069336,0.4458195269107818,293.1683349609375,297.1499938964844,293.1499938964844,0.0147471576929092,-3711.1865234375,304.1437683105469,0.4387812614440918,0.050000000745058,0.2368186712265014,291.1806030273437,291.1499938964844,269.7098083496094,267.2055969238281,283.0948791503906,293.2644348144531,291.1808776855469,1.0,0.3232052028179168,0.8247518539428711,0.8247518539428711,1.0,1.0,-1.4500609636306765,0.6260982155799866,0.8239627480506897,0.2918389439582824,0.0,0.0,0.5405911803245544,77.84700012207031,45.0,5.730337142944336,-11817.69921875,365.1086120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,307.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.345703125,18000.0,0.0,0.0,0.2664918303489685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4441523849964142,0.4441565573215484,-4.15921613239334e-06,0.0,0.0002704553480725,0.0,0.0,19.927770614624023,0.0,0.0,0.0,0.3211217522621155,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276746243238449,-2785.9658203125,304.1570739746094,0.7369176745414734,0.1948656588792801,0.1776136457920074,293.2689514160156,297.1499938964844,293.1499938964844,0.058511771261692,-1615.974853515625,304.1621398925781,0.6034536361694336,0.1055979952216148,0.1029830053448677,293.2296447753906,297.1499938964844,293.1499938964844,0.2583155333995819,-3797.885986328125,304.1604919433594,0.8857407569885254,0.3439862430095672,0.2420626580715179,293.29400634765625,297.1499938964844,293.1499938964844,0.3801971673965454,-6970.9208984375,304.16522216796875,0.985945165157318,0.4674606025218963,0.444137305021286,293.16796875,297.1499938964844,293.1499938964844,0.0146445222198963,-3696.959228515625,304.1415100097656,0.4466978311538696,0.050000000745058,0.2359878867864608,291.1825866699219,291.1499938964844,269.7250366210937,267.2201232910156,283.10650634765625,293.263427734375,291.18292236328125,1.0,0.3175763785839081,0.8244549632072449,0.8244549632072449,1.0,1.0,-1.4435536861419678,0.622941792011261,0.8206118941307068,0.2905304133892059,0.0,0.0,0.5382153987884521,73.30855560302734,45.0,5.740068912506104,-11750.9423828125,350.7769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58428955078125,307.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.89453125,18000.0,0.0,0.0,0.2656200528144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440710186958313,0.4407143294811249,-4.141932549828198e-06,0.0,0.0002695705916266,0.0,0.0,19.655521392822266,0.0,0.0,0.0,0.3199485838413238,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269884258508682,-2773.919921875,304.15704345703125,0.7454103827476501,0.1942423433065414,0.1768746972084045,293.2677917480469,297.1499938964844,293.1499938964844,0.0572797767817974,-1593.818115234375,304.16217041015625,0.6093869805335999,0.1043218076229095,0.101587101817131,293.22900390625,297.1499938964844,293.1499938964844,0.2572505176067352,-3785.4560546875,304.1605224609375,0.8972607851028442,0.3431006073951721,0.2413087636232376,293.292724609375,297.1499938964844,293.1499938964844,0.3783455193042755,-6943.93896484375,304.16583251953125,0.9956170320510864,0.4658885896205902,0.4424692690372467,293.1676025390625,297.1499938964844,293.1499938964844,0.0145390415564179,-3682.227783203125,304.13934326171875,0.4561649858951568,0.050000000745058,0.2351242750883102,291.1847229003906,291.1499938964844,269.7401733398437,267.23455810546875,283.1185607910156,293.26239013671875,291.1850280761719,1.0,0.3116583228111267,0.8241745233535767,0.8241745233535767,1.0,1.0,-1.4370468854904177,0.6197590827941895,0.817287802696228,0.2893185019493103,0.0,0.0,0.5356887578964233,68.59778594970703,33.0,5.794177055358887,-11683.6640625,336.1454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,307.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.888671875,18000.0,0.0,0.0,0.2646849155426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370546340942383,0.4370587766170501,-4.123825419810601e-06,0.0,0.0002686215448193,0.0,0.0,19.36980628967285,0.0,0.0,0.0,0.3187108933925628,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254902333021164,-2747.177734375,304.1572265625,0.7615736722946167,0.1930640339851379,0.1755226701498031,293.26531982421875,297.1499938964844,293.1499938964844,0.0547822639346122,-1548.9459228515625,304.16229248046875,0.6192591786384583,0.101840853691101,0.0989264771342277,293.2275695800781,297.1499938964844,293.1499938964844,0.2547509968280792,-3755.80615234375,304.1612548828125,0.9197256565093994,0.3413879871368408,0.2398910820484161,293.2762451171875,297.1499938964844,293.1499938964844,0.3539804518222809,-6573.0439453125,304.2024230957031,0.9990000128746032,0.4655385911464691,0.4184765517711639,293.1665344238281,297.1499938964844,293.1499938964844,0.0143385306000709,-3652.099609375,304.1361694335937,0.4730955064296722,0.050000000745058,0.2337265461683273,291.2089538574219,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.25445556640625,291.2137756347656,1.0,0.2982708215713501,0.8236135244369507,0.8236135244369507,1.0,1.0,-1.4000650644302368,0.6017922759056091,0.7982727885246277,0.2825615406036377,0.0,0.0,0.5268941521644592,60.57420349121094,25.0,41.80626678466797,-11440.0107421875,300.0331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,307.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.40234375,18000.0,0.0,0.0,0.2624712586402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273401200771332,0.4273442029953003,-4.08194955525687e-06,0.0,0.0002663749619387,0.0,0.0,18.646699905395508,0.0,0.0,0.0,0.3154777884483337,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254902333021164,-2747.177734375,304.1572265625,0.7615736722946167,0.1930640339851379,0.1755226701498031,293.26531982421875,297.1499938964844,293.1499938964844,0.0547822639346122,-1548.9459228515625,304.16229248046875,0.6192591786384583,0.101840853691101,0.0989264771342277,293.2275695800781,297.1499938964844,293.1499938964844,0.2547509968280792,-3755.80615234375,304.1612548828125,0.9197256565093994,0.3413879871368408,0.2398910820484161,293.2762451171875,297.1499938964844,293.1499938964844,0.3539804518222809,-6573.0439453125,304.2024230957031,0.9990000128746032,0.4655385911464691,0.4184765517711639,293.1665344238281,297.1499938964844,293.1499938964844,0.0143385306000709,-3652.099609375,304.1361694335937,0.4730955064296722,0.050000000745058,0.2337265461683273,291.2089538574219,291.1499938964844,269.7701721191406,267.26324462890625,283.1594543457031,293.25445556640625,291.2137756347656,1.0,0.2982708215713501,0.8236135244369507,0.8236135244369507,1.0,1.0,-1.4000650644302368,0.6017922759056091,0.7982727885246277,0.2825615406036377,0.0,0.0,0.5268941521644592,60.57420349121094,25.0,41.80626678466797,-11440.0107421875,300.0331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,307.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18090.40234375,18000.0,0.0,0.0,0.2624712586402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273401200771332,0.4273442029953003,-4.08194955525687e-06,0.0,0.0002663749619387,0.0,0.0,18.646699905395508,0.0,0.0,0.0,0.3154777884483337,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238324716687202,-2717.25048828125,304.1575622558594,0.7795751094818115,0.1918764114379882,0.1742111295461654,293.2631530761719,297.1499938964844,293.1499938964844,0.0522055551409721,-1502.8770751953125,304.1624755859375,0.6291677951812744,0.0993566215038299,0.096317209303379,293.2264404296875,297.1499938964844,293.1499938964844,0.251867413520813,-3721.318603515625,304.1622619628906,0.9453548192977904,0.339657187461853,0.2384978979825973,293.22711181640625,297.1499938964844,293.1499938964844,0.3217009305953979,-6081.42578125,304.2383728027344,0.9990000128746032,0.4722453653812408,0.3874535858631134,293.1649169921875,297.1499938964844,293.1499938964844,0.0141360545530915,-3619.689208984375,304.1349792480469,0.4867255389690399,0.050000000745058,0.232476606965065,291.2547912597656,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.2575988769531,1.0,0.2844938337802887,0.8230525255203247,0.8230525255203247,1.0,1.0,-1.3549453020095823,0.5794760584831238,0.775469183921814,0.2758061587810516,0.0,0.0,0.5095388293266296,53.27412033081055,28.0,50.996185302734375,-11049.63671875,263.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499084472656,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.2591419219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053681492805481,0.4053721725940704,-3.99500277126208e-06,0.0,0.0002629960945341,0.0,0.0,17.099058151245117,0.0,0.0,0.0,0.3085531592369079,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238324716687202,-2717.25048828125,304.1575622558594,0.7795751094818115,0.1918764114379882,0.1742111295461654,293.2631530761719,297.1499938964844,293.1499938964844,0.0522055551409721,-1502.8770751953125,304.1624755859375,0.6291677951812744,0.0993566215038299,0.096317209303379,293.2264404296875,297.1499938964844,293.1499938964844,0.251867413520813,-3721.318603515625,304.1622619628906,0.9453548192977904,0.339657187461853,0.2384978979825973,293.22711181640625,297.1499938964844,293.1499938964844,0.3217009305953979,-6081.42578125,304.2383728027344,0.9990000128746032,0.4722453653812408,0.3874535858631134,293.1649169921875,297.1499938964844,293.1499938964844,0.0141360545530915,-3619.689208984375,304.1349792480469,0.4867255389690399,0.050000000745058,0.232476606965065,291.2547912597656,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352600097656,291.2575988769531,1.0,0.2844938337802887,0.8230525255203247,0.8230525255203247,1.0,1.0,-1.3549453020095823,0.5794760584831238,0.775469183921814,0.2758061587810516,0.0,0.0,0.5095388293266296,53.27412033081055,28.0,50.996185302734375,-11049.63671875,263.96942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499084472656,307.2410583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18174.41015625,18000.0,0.0,0.0,0.2591419219970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053681492805481,0.4053721725940704,-3.99500277126208e-06,0.0,0.0002629960945341,0.0,0.0,17.099058151245117,0.0,0.0,0.0,0.3085531592369079,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1225088760256767,-2693.646240234375,304.1572265625,0.7939363718032837,0.1906755864620208,0.1729681640863418,293.26141357421875,297.1499938964844,293.1499938964844,0.0498158745467662,-1460.8431396484375,304.16229248046875,0.6358494162559509,0.0968433544039726,0.0937688201665878,293.2254638671875,297.1499938964844,293.1499938964844,0.2496015429496765,-3694.61962890625,304.1618957519531,0.964148759841919,0.3379167318344116,0.2371577620506286,293.163330078125,297.1499938964844,293.1499938964844,0.2978706061840057,-5719.79541015625,304.2479553222656,0.9990000128746032,0.4832115173339844,0.364717572927475,293.1630859375,297.1499938964844,293.1499938964844,0.0140156922861933,-3600.761962890625,304.134765625,0.4966853260993957,0.050000000745058,0.2316217422485351,291.2757873535156,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.276123046875,1.0,0.2746980786323547,0.8228514194488525,0.8228514194488525,1.0,1.0,-1.320460319519043,0.5620167851448059,0.7584435343742371,0.2720777094364166,0.0,0.0,0.4910290241241455,48.28131103515625,46.0,27.48355865478516,-10676.1123046875,239.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587097167969,307.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.974609375,18000.0,0.0,0.0,0.2542592287063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799068927764892,0.3799107670783996,-3.884600573655916e-06,0.0,0.0002580407890491,0.0,0.0,15.368938446044922,0.0,0.0,0.0,0.3004876673221588,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1225088760256767,-2693.646240234375,304.1572265625,0.7939363718032837,0.1906755864620208,0.1729681640863418,293.26141357421875,297.1499938964844,293.1499938964844,0.0498158745467662,-1460.8431396484375,304.16229248046875,0.6358494162559509,0.0968433544039726,0.0937688201665878,293.2254638671875,297.1499938964844,293.1499938964844,0.2496015429496765,-3694.61962890625,304.1618957519531,0.964148759841919,0.3379167318344116,0.2371577620506286,293.163330078125,297.1499938964844,293.1499938964844,0.2978706061840057,-5719.79541015625,304.2479553222656,0.9990000128746032,0.4832115173339844,0.364717572927475,293.1630859375,297.1499938964844,293.1499938964844,0.0140156922861933,-3600.761962890625,304.134765625,0.4966853260993957,0.050000000745058,0.2316217422485351,291.2757873535156,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.276123046875,1.0,0.2746980786323547,0.8228514194488525,0.8228514194488525,1.0,1.0,-1.320460319519043,0.5620167851448059,0.7584435343742371,0.2720777094364166,0.0,0.0,0.4910290241241455,48.28131103515625,46.0,27.48355865478516,-10676.1123046875,239.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587097167969,307.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18191.974609375,18000.0,0.0,0.0,0.2542592287063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799068927764892,0.3799107670783996,-3.884600573655916e-06,0.0,0.0002580407890491,0.0,0.0,15.368938446044922,0.0,0.0,0.0,0.3004876673221588,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.1217069774866104,-2679.955810546875,304.1561279296875,0.7935084104537964,0.1894204020500183,0.171845480799675,293.26025390625,297.1499938964844,293.1499938964844,0.0477284714579582,-1424.8946533203125,304.1616516113281,0.6315802335739136,0.0942552164196968,0.0913286954164505,293.2248229980469,297.1499938964844,293.1499938964844,0.248322308063507,-3680.30322265625,304.1600036621094,0.9640520811080932,0.3361364305019378,0.2359191328287124,293.11187744140625,297.1499938964844,293.1499938964844,0.2949568033218384,-5687.1123046875,304.21923828125,0.9990000128746032,0.4933658242225647,0.3629198372364044,293.1617126464844,297.1499938964844,293.1499938964844,0.0140323955565691,-3604.81787109375,304.1336669921875,0.4975100457668304,0.050000000745058,0.231556549668312,291.25860595703125,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.2544250488281,1.0,0.2739695012569427,0.8226502537727356,0.8226502537727356,1.0,1.0,-1.312446117401123,0.557397723197937,0.7550483345985413,0.2728597223758697,0.0,0.0,0.4770773649215698,47.87932968139648,64.0,-24.47974395751953,-10444.021484375,235.1987152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2029724121094,307.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.03125,18000.0,0.0,0.0,0.2480910420417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35841765999794,0.3584214448928833,-3.785695980695891e-06,0.0,0.00025178087526,0.0,0.0,13.971696853637695,0.0,0.0,0.0,0.2936651408672333,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.1217069774866104,-2679.955810546875,304.1561279296875,0.7935084104537964,0.1894204020500183,0.171845480799675,293.26025390625,297.1499938964844,293.1499938964844,0.0477284714579582,-1424.8946533203125,304.1616516113281,0.6315802335739136,0.0942552164196968,0.0913286954164505,293.2248229980469,297.1499938964844,293.1499938964844,0.248322308063507,-3680.30322265625,304.1600036621094,0.9640520811080932,0.3361364305019378,0.2359191328287124,293.11187744140625,297.1499938964844,293.1499938964844,0.2949568033218384,-5687.1123046875,304.21923828125,0.9990000128746032,0.4933658242225647,0.3629198372364044,293.1617126464844,297.1499938964844,293.1499938964844,0.0140323955565691,-3604.81787109375,304.1336669921875,0.4975100457668304,0.050000000745058,0.231556549668312,291.25860595703125,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.2544250488281,1.0,0.2739695012569427,0.8226502537727356,0.8226502537727356,1.0,1.0,-1.312446117401123,0.557397723197937,0.7550483345985413,0.2728597223758697,0.0,0.0,0.4770773649215698,47.87932968139648,64.0,-24.47974395751953,-10444.021484375,235.1987152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2029724121094,307.248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.03125,18000.0,0.0,0.0,0.2480910420417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35841765999794,0.3584214448928833,-3.785695980695891e-06,0.0,0.00025178087526,0.0,0.0,13.971696853637695,0.0,0.0,0.0,0.2936651408672333,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215022504329681,-2676.8544921875,304.1553955078125,0.7881573438644409,0.1887719631195068,0.1713142991065979,293.2598876953125,297.1499938964844,293.1499938964844,0.0467877611517906,-1408.990966796875,304.1612548828125,0.6257163286209106,0.0929310992360115,0.0901322662830352,293.224609375,297.1499938964844,293.1499938964844,0.2480737715959549,-3678.024658203125,304.1586608886719,0.9576711058616638,0.3352324962615967,0.2353281825780868,293.1004943847656,297.1499938964844,293.1499938964844,0.3006985187530517,-5783.58251953125,304.1961669921875,0.9990000128746032,0.4960967600345611,0.3690034747123718,293.1612243652344,297.1499938964844,293.1499938964844,0.0140894930809736,-3615.197509765625,304.1327209472656,0.4947476387023926,0.050000000745058,0.2317792475223541,291.2333679199219,291.1499938964844,269.8749694824219,267.3631896972656,283.3136901855469,293.23077392578125,291.2282409667969,1.0,0.2763556540012359,0.8225497007369995,0.8225497007369995,1.0,1.0,-1.3172285556793213,0.559385359287262,0.7578431367874146,0.2746356129646301,0.0,0.0,0.4740171432495117,49.16142272949219,64.0,-48.73277282714844,-10409.0849609375,239.8705444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3107604980469,307.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18106.994140625,18000.0,0.0,0.0,0.2447957992553711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521930575370788,0.3521968126296997,-3.750925316126086e-06,0.0,0.0002484366123098,0.0,0.0,13.561457633972168,0.0,0.0,0.0,0.2915818393230438,4.0,0.0,1.0
