time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213541999459266,-2674.80908203125,304.1546630859375,0.7802568674087524,0.1881103813648224,0.170800969004631,293.2596435546875,297.1499938964844,293.1499938964844,0.0458736382424831,-1393.632080078125,304.1608581542969,0.6178634166717529,0.091587133705616,0.08894844353199,293.22442626953125,297.1499938964844,293.1499938964844,0.2479360997676849,-3677.082763671875,304.1573181152344,0.9476601481437684,0.3343179225921631,0.2347535192966461,293.100341796875,297.1499938964844,293.1499938964844,0.3103554248809814,-5940.2880859375,304.17022705078125,0.9990000128746032,0.49676513671875,0.3788959980010986,293.1610107421875,297.1499938964844,293.1499938964844,0.0141662331297993,-3628.765869140625,304.1311340332031,0.4903985857963562,0.050000000745058,0.2321492284536361,291.2040405273437,291.1499938964844,269.89019775390625,267.3776550292969,283.31512451171875,293.229736328125,291.1983947753906,1.0,0.2803128659725189,0.8223921656608582,0.8223921656608582,1.0,1.0,-1.326816439628601,0.5637332797050476,0.7630831003189087,0.2771316468715668,0.0,0.0,0.4733368754386902,51.29551315307617,82.0,-66.1940689086914,-10425.056640625,248.3448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393310546875,307.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.373046875,18000.0,0.0,0.0,0.2415611147880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491688668727875,0.3491725921630859,-3.7287388749973616e-06,0.0,0.0002451538166496,0.0,0.0,13.34788417816162,0.0,0.0,0.0,0.2904663681983948,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211637705564498,-2672.658447265625,304.1534423828125,0.7596021890640259,0.1867413371801376,0.1698169708251953,293.2595520019531,297.1499938964844,293.1499938964844,0.0440836437046527,-1363.743408203125,304.1602478027344,0.5960561037063599,0.0888302326202392,0.0866051986813545,293.2243957519531,297.1499938964844,293.1499938964844,0.2478620409965515,-3677.561767578125,304.155029296875,0.9192888140678406,0.3324417173862457,0.2336387485265731,293.1339416503906,297.1499938964844,293.1499938964844,0.3396711349487304,-6402.7265625,304.11456298828125,0.9990000128746032,0.4913026988506317,0.4080714285373688,293.1618347167969,297.1499938964844,293.1499938964844,0.0143654122948646,-3663.19384765625,304.12457275390625,0.477838933467865,0.050000000745058,0.2332973629236221,291.13848876953125,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13262939453125,1.0,0.2921872138977051,0.8220770955085754,0.8220770955085754,1.0,1.0,-1.3578777313232422,0.5783190727233887,0.7795586585998535,0.2838693261146545,0.0,0.0,0.479192852973938,57.90977096557617,100.0,-85.29973602294922,-10588.1875,275.8718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4486083984375,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.2358708828687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522692620754242,0.3522729873657226,-3.720536369655747e-06,0.0,0.0002393789618508,0.0,0.0,13.468042373657228,0.0,0.0,0.0,0.2910417914390564,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211637705564498,-2672.658447265625,304.1534423828125,0.7596021890640259,0.1867413371801376,0.1698169708251953,293.2595520019531,297.1499938964844,293.1499938964844,0.0440836437046527,-1363.743408203125,304.1602478027344,0.5960561037063599,0.0888302326202392,0.0866051986813545,293.2243957519531,297.1499938964844,293.1499938964844,0.2478620409965515,-3677.561767578125,304.155029296875,0.9192888140678406,0.3324417173862457,0.2336387485265731,293.1339416503906,297.1499938964844,293.1499938964844,0.3396711349487304,-6402.7265625,304.11456298828125,0.9990000128746032,0.4913026988506317,0.4080714285373688,293.1618347167969,297.1499938964844,293.1499938964844,0.0143654122948646,-3663.19384765625,304.12457275390625,0.477838933467865,0.050000000745058,0.2332973629236221,291.13848876953125,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.13262939453125,1.0,0.2921872138977051,0.8220770955085754,0.8220770955085754,1.0,1.0,-1.3578777313232422,0.5783190727233887,0.7795586585998535,0.2838693261146545,0.0,0.0,0.479192852973938,57.90977096557617,100.0,-85.29973602294922,-10588.1875,275.8718566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4486083984375,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.2358708828687667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522692620754242,0.3522729873657226,-3.720536369655747e-06,0.0,0.0002393789618508,0.0,0.0,13.468042373657228,0.0,0.0,0.0,0.2910417914390564,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209618672728538,-2670.16162109375,304.15264892578125,0.7366998791694641,0.1853028237819671,0.1688729077577591,293.260009765625,297.1499938964844,293.1499938964844,0.0422534085810184,-1333.1871337890625,304.1598815917969,0.5689862966537476,0.0859658941626548,0.0842700526118278,293.2247619628906,297.1499938964844,293.1499938964844,0.2477416694164276,-3677.23681640625,304.153564453125,0.8885994553565979,0.3304829001426697,0.2325481921434402,293.20928955078125,297.1499938964844,293.1499938964844,0.3795255720615387,-7012.837890625,304.0600891113281,0.9990000128746032,0.4765181839466095,0.4467200636863708,293.16436767578125,297.1499938964844,293.1499938964844,0.0146035365760326,-3703.036376953125,304.1129455566406,0.4582630693912506,0.050000000745058,0.2349493950605392,291.0767517089844,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.07208251953125,1.0,0.3082024157047272,0.8217620253562927,0.8217620253562927,1.0,1.0,-1.4009941816329956,0.5989436507225037,0.8020505905151367,0.2923248708248138,0.0,0.0,0.493204653263092,67.39447021484375,103.0,-82.3627700805664,-10885.9931640625,316.71026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3232421875,307.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.65625,18000.0,0.0,0.0,0.2321195304393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667960166931152,0.3667998015880584,-3.760344952752348e-06,0.0,0.0002355718170292,0.0,0.0,14.294974327087402,0.0,0.0,0.0,0.2951859831809997,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209618672728538,-2670.16162109375,304.15264892578125,0.7366998791694641,0.1853028237819671,0.1688729077577591,293.260009765625,297.1499938964844,293.1499938964844,0.0422534085810184,-1333.1871337890625,304.1598815917969,0.5689862966537476,0.0859658941626548,0.0842700526118278,293.2247619628906,297.1499938964844,293.1499938964844,0.2477416694164276,-3677.23681640625,304.153564453125,0.8885994553565979,0.3304829001426697,0.2325481921434402,293.20928955078125,297.1499938964844,293.1499938964844,0.3795255720615387,-7012.837890625,304.0600891113281,0.9990000128746032,0.4765181839466095,0.4467200636863708,293.16436767578125,297.1499938964844,293.1499938964844,0.0146035365760326,-3703.036376953125,304.1129455566406,0.4582630693912506,0.050000000745058,0.2349493950605392,291.0767517089844,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.07208251953125,1.0,0.3082024157047272,0.8217620253562927,0.8217620253562927,1.0,1.0,-1.4009941816329956,0.5989436507225037,0.8020505905151367,0.2923248708248138,0.0,0.0,0.493204653263092,67.39447021484375,103.0,-82.3627700805664,-10885.9931640625,316.71026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3232421875,307.223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.65625,18000.0,0.0,0.0,0.2321195304393768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667960166931152,0.3667998015880584,-3.760344952752348e-06,0.0,0.0002355718170292,0.0,0.0,14.294974327087402,0.0,0.0,0.0,0.2951859831809997,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.120040439069271,-2653.384765625,304.15338134765625,0.7123396396636963,0.1838860213756561,0.168053388595581,293.2604064941406,297.1499938964844,293.1499938964844,0.0400928556919097,-1295.9161376953125,304.1602478027344,0.539397120475769,0.0830981880426406,0.0820347815752029,293.22509765625,297.1499938964844,293.1499938964844,0.2460266053676605,-3656.36083984375,304.1554260253906,0.8573223948478699,0.3285208642482757,0.2315404713153839,293.2762451171875,297.1499938964844,293.1499938964844,0.3742474913597107,-6922.3935546875,304.10107421875,0.9678857922554016,0.4612988531589508,0.4406492710113525,293.16796875,297.1499938964844,293.1499938964844,0.0147867463529109,-3728.849609375,304.097900390625,0.4353915452957153,0.050000000745058,0.237213522195816,291.0906982421875,291.1499938964844,269.9853515625,267.46685791015625,283.32867431640625,293.2520446777344,291.0981750488281,1.0,0.3197357952594757,0.8207512497901917,0.8207512497901917,1.0,1.0,-1.3902164697647097,0.5927575826644897,0.7974588871002197,0.2929690182209015,0.0,0.0,0.5022512078285217,79.39635467529297,106.0,29.69072914123535,-10966.8671875,340.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045654296875,307.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.314453125,18000.0,0.0,0.0,0.2307328581809997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844154775142669,0.384419322013855,-3.836887572106207e-06,0.0,0.0002341645158594,0.0,0.0,15.433197975158691,0.0,0.0,0.0,0.3005996942520141,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.120040439069271,-2653.384765625,304.15338134765625,0.7123396396636963,0.1838860213756561,0.168053388595581,293.2604064941406,297.1499938964844,293.1499938964844,0.0400928556919097,-1295.9161376953125,304.1602478027344,0.539397120475769,0.0830981880426406,0.0820347815752029,293.22509765625,297.1499938964844,293.1499938964844,0.2460266053676605,-3656.36083984375,304.1554260253906,0.8573223948478699,0.3285208642482757,0.2315404713153839,293.2762451171875,297.1499938964844,293.1499938964844,0.3742474913597107,-6922.3935546875,304.10107421875,0.9678857922554016,0.4612988531589508,0.4406492710113525,293.16796875,297.1499938964844,293.1499938964844,0.0147867463529109,-3728.849609375,304.097900390625,0.4353915452957153,0.050000000745058,0.237213522195816,291.0906982421875,291.1499938964844,269.9853515625,267.46685791015625,283.32867431640625,293.2520446777344,291.0981750488281,1.0,0.3197357952594757,0.8207512497901917,0.8207512497901917,1.0,1.0,-1.3902164697647097,0.5927575826644897,0.7974588871002197,0.2929690182209015,0.0,0.0,0.5022512078285217,79.39635467529297,106.0,29.69072914123535,-10966.8671875,340.619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.045654296875,307.2179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.314453125,18000.0,0.0,0.0,0.2307328581809997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844154775142669,0.384419322013855,-3.836887572106207e-06,0.0,0.0002341645158594,0.0,0.0,15.433197975158691,0.0,0.0,0.0,0.3005996942520141,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187867596745491,-2630.380615234375,304.154296875,0.6943939328193665,0.1823891848325729,0.1670714020729065,293.2613220214844,297.1499938964844,293.1499938964844,0.037676565349102,-1253.9324951171875,304.16082763671875,0.518729031085968,0.0801133885979652,0.0796048045158386,293.2260131835937,297.1499938964844,293.1499938964844,0.2436932325363159,-3627.9560546875,304.15740966796875,0.83781498670578,0.326435774564743,0.2303784042596817,293.2962951660156,297.1499938964844,293.1499938964844,0.3672492802143097,-6801.00537109375,304.1286315917969,0.9387734532356262,0.4539838135242462,0.4328154325485229,293.17242431640625,297.1499938964844,293.1499938964844,0.0148706017062067,-3739.80908203125,304.0795288085937,0.4226358532905578,0.050000000745058,0.2389656752347946,291.1317443847656,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.2631225585937,291.1327819824219,1.0,0.3281331360340118,0.8197404742240906,0.8197404742240906,1.0,1.0,-1.3787965774536133,0.5866112112998962,0.7921854257583618,0.2923919260501861,0.0,0.0,0.5010206699371338,88.62225341796875,94.0,32.39046859741211,-10814.2880859375,356.6601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.2304351776838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841003775596618,0.3841042220592499,-3.857219326164341e-06,0.0,0.0002338624180993,0.0,0.0,15.487957000732422,0.0,0.0,0.0,0.3009929060935974,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187867596745491,-2630.380615234375,304.154296875,0.6943939328193665,0.1823891848325729,0.1670714020729065,293.2613220214844,297.1499938964844,293.1499938964844,0.037676565349102,-1253.9324951171875,304.16082763671875,0.518729031085968,0.0801133885979652,0.0796048045158386,293.2260131835937,297.1499938964844,293.1499938964844,0.2436932325363159,-3627.9560546875,304.15740966796875,0.83781498670578,0.326435774564743,0.2303784042596817,293.2962951660156,297.1499938964844,293.1499938964844,0.3672492802143097,-6801.00537109375,304.1286315917969,0.9387734532356262,0.4539838135242462,0.4328154325485229,293.17242431640625,297.1499938964844,293.1499938964844,0.0148706017062067,-3739.80908203125,304.0795288085937,0.4226358532905578,0.050000000745058,0.2389656752347946,291.1317443847656,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.2631225585937,291.1327819824219,1.0,0.3281331360340118,0.8197404742240906,0.8197404742240906,1.0,1.0,-1.3787965774536133,0.5866112112998962,0.7921854257583618,0.2923919260501861,0.0,0.0,0.5010206699371338,88.62225341796875,94.0,32.39046859741211,-10814.2880859375,356.6601867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77362060546875,307.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.31640625,18000.0,0.0,0.0,0.2304351776838302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841003775596618,0.3841042220592499,-3.857219326164341e-06,0.0,0.0002338624180993,0.0,0.0,15.487957000732422,0.0,0.0,0.0,0.3009929060935974,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182036772370338,-2619.845703125,304.1545715332031,0.689994752407074,0.1816638708114624,0.1664907783269882,293.2616577148437,297.1499938964844,293.1499938964844,0.0364265218377113,-1232.28759765625,304.1611328125,0.5125240683555603,0.0786384791135788,0.0782720670104026,293.22637939453125,297.1499938964844,293.1499938964844,0.2426721453666687,-3615.69677734375,304.1579284667969,0.8333136439323425,0.3254024982452392,0.2297180145978927,293.2997741699219,297.1499938964844,293.1499938964844,0.3647859990596771,-6761.255859375,304.136962890625,0.9314303398132324,0.4514441788196563,0.4302514791488647,293.174560546875,297.1499938964844,293.1499938964844,0.0148780951276421,-3741.384521484375,304.0700378417969,0.420121282339096,0.050000000745058,0.2393738925457,291.1387939453125,291.1499938964844,270.03631591796875,267.5137939453125,283.3945617675781,293.2655029296875,291.1402893066406,1.0,0.3293534517288208,0.81923508644104,0.81923508644104,1.0,1.0,-1.3731200695037842,0.5835018754005432,0.7896181344985962,0.292270690202713,0.0,0.0,0.5010777711868286,90.74329376220705,94.0,28.734760284423828,-10752.548828125,358.9295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65936279296875,306.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.580078125,18000.0,0.0,0.0,0.2304471582174301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844472765922546,0.3844511210918426,-3.859475782519439e-06,0.0,0.0002338745689485,0.0,0.0,15.513529777526855,0.0,0.0,0.0,0.3011188209056854,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175820156931877,-2608.593505859375,304.1548767089844,0.6881484985351562,0.1809777170419693,0.1658797264099121,293.2580261230469,297.1499938964844,293.1499938964844,0.0354142300784587,-1214.691650390625,304.1609191894531,0.509148359298706,0.0779335126280784,0.0772071480751037,293.2265625,297.1499938964844,293.1499938964844,0.2415832579135894,-3602.60791015625,304.158447265625,0.831536054611206,0.3243953883647918,0.2290257513523101,293.3013916015625,297.1499938964844,293.1499938964844,0.3625418841838836,-6725.5341796875,304.14337158203125,0.9281796216964722,0.4492307603359222,0.4280470609664917,293.17645263671875,297.1499938964844,293.1499938964844,0.0148512702435255,-3738.05126953125,304.06085205078125,0.4194615483283996,0.050000000745058,0.2394851446151733,291.1473388671875,291.1499938964844,270.0539855957031,267.5298767089844,283.4132385253906,293.2660827636719,291.1486511230469,1.0,0.329191505908966,0.8189978003501892,0.8189978003501892,1.0,1.0,-1.3677641153335571,0.5805938243865967,0.7871703505516052,0.2921648025512695,0.0,0.0,0.5003947615623474,91.28215789794922,82.0,25.845861434936523,-10688.7705078125,357.6434631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558349609375,306.9051208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.2305420190095901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841111063957214,0.3841149508953094,-3.860046945192153e-06,0.0,0.0002339708444196,0.0,0.0,15.4983491897583,0.0,0.0,0.0,0.3010397553443908,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164124235510826,-2587.556640625,304.1551818847656,0.6899288892745972,0.1797281205654144,0.1646366417407989,293.24102783203125,297.1499938964844,293.1499938964844,0.035322368144989,-1213.221435546875,304.1573791503906,0.5119247436523438,0.0786231830716133,0.0771826282143592,293.2265014648437,297.1499938964844,293.1499938964844,0.2395378798246383,-3578.19189453125,304.1590270996094,0.8337469100952148,0.3224706351757049,0.2275998294353485,293.3017578125,297.1499938964844,293.1499938964844,0.3586257994174957,-6664.41064453125,304.1520080566406,0.9302012324333192,0.4453132152557373,0.4241323471069336,293.1793518066406,297.1499938964844,293.1499938964844,0.0147445201873779,-3724.440185546875,304.0439758300781,0.4220284223556518,0.050000000745058,0.2390625327825546,291.1556396484375,291.1499938964844,270.09039306640625,267.5628662109375,283.4454650878906,293.2638244628906,291.15594482421875,1.0,0.3256498277187347,0.8185232877731323,0.8185232877731323,1.0,1.0,-1.3593237400054932,0.5759583711624146,0.7833653688430786,0.2921285033226013,0.0,0.0,0.4989605844020843,88.94378662109375,70.0,13.15399169921875,-10570.8896484375,348.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,306.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.2308457791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822490274906158,0.3822529017925262,-3.854238912026631e-06,0.0,0.0002342791121918,0.0,0.0,15.383277893066406,0.0,0.0,0.0,0.3005033433437347,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164124235510826,-2587.556640625,304.1551818847656,0.6899288892745972,0.1797281205654144,0.1646366417407989,293.24102783203125,297.1499938964844,293.1499938964844,0.035322368144989,-1213.221435546875,304.1573791503906,0.5119247436523438,0.0786231830716133,0.0771826282143592,293.2265014648437,297.1499938964844,293.1499938964844,0.2395378798246383,-3578.19189453125,304.1590270996094,0.8337469100952148,0.3224706351757049,0.2275998294353485,293.3017578125,297.1499938964844,293.1499938964844,0.3586257994174957,-6664.41064453125,304.1520080566406,0.9302012324333192,0.4453132152557373,0.4241323471069336,293.1793518066406,297.1499938964844,293.1499938964844,0.0147445201873779,-3724.440185546875,304.0439758300781,0.4220284223556518,0.050000000745058,0.2390625327825546,291.1556396484375,291.1499938964844,270.09039306640625,267.5628662109375,283.4454650878906,293.2638244628906,291.15594482421875,1.0,0.3256498277187347,0.8185232877731323,0.8185232877731323,1.0,1.0,-1.3593237400054932,0.5759583711624146,0.7833653688430786,0.2921285033226013,0.0,0.0,0.4989605844020843,88.94378662109375,70.0,13.15399169921875,-10570.8896484375,348.2504577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,306.7873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.2308457791805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822490274906158,0.3822529017925262,-3.854238912026631e-06,0.0,0.0002342791121918,0.0,0.0,15.383277893066406,0.0,0.0,0.0,0.3005033433437347,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153054907917976,-2567.690673828125,304.1553039550781,0.6972694993019104,0.1786320954561233,0.1634176969528198,293.2203674316406,297.1499938964844,293.1499938964844,0.0365049019455909,-1233.899169921875,304.1529541015625,0.5229008793830872,0.0805036351084709,0.0785467699170112,293.225830078125,297.1499938964844,293.1499938964844,0.2375664860010147,-3554.7255859375,304.1593017578125,0.8418575525283813,0.3206655085086822,0.2261667102575302,293.3003234863281,297.1499938964844,293.1499938964844,0.3549595177173614,-6608.345703125,304.1573791503906,0.9405341744422911,0.4417597651481628,0.4205107390880584,293.1810302734375,297.1499938964844,293.1499938964844,0.0145867466926574,-3703.55029296875,304.0294494628906,0.4288528263568878,0.050000000745058,0.2380525916814804,291.15936279296875,291.1499938964844,270.12847900390625,267.5970153808594,283.47509765625,293.2608947753906,291.15972900390625,1.0,0.3189795315265655,0.8180487751960754,0.8180487751960754,1.0,1.0,-1.3522182703018188,0.5720616579055786,0.7801566123962402,0.2920496761798858,0.0,0.0,0.4974659979343414,83.48242950439453,58.0,7.54344367980957,-10476.1630859375,332.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6796875,18000.0,0.0,0.0,0.2311856597661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803812563419342,0.3803851008415222,-3.846554591291351e-06,0.0,0.0002346240507904,0.0,0.0,15.26193141937256,0.0,0.0,0.0,0.2999160587787628,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153054907917976,-2567.690673828125,304.1553039550781,0.6972694993019104,0.1786320954561233,0.1634176969528198,293.2203674316406,297.1499938964844,293.1499938964844,0.0365049019455909,-1233.899169921875,304.1529541015625,0.5229008793830872,0.0805036351084709,0.0785467699170112,293.225830078125,297.1499938964844,293.1499938964844,0.2375664860010147,-3554.7255859375,304.1593017578125,0.8418575525283813,0.3206655085086822,0.2261667102575302,293.3003234863281,297.1499938964844,293.1499938964844,0.3549595177173614,-6608.345703125,304.1573791503906,0.9405341744422911,0.4417597651481628,0.4205107390880584,293.1810302734375,297.1499938964844,293.1499938964844,0.0145867466926574,-3703.55029296875,304.0294494628906,0.4288528263568878,0.050000000745058,0.2380525916814804,291.15936279296875,291.1499938964844,270.12847900390625,267.5970153808594,283.47509765625,293.2608947753906,291.15972900390625,1.0,0.3189795315265655,0.8180487751960754,0.8180487751960754,1.0,1.0,-1.3522182703018188,0.5720616579055786,0.7801566123962402,0.2920496761798858,0.0,0.0,0.4974659979343414,83.48242950439453,58.0,7.54344367980957,-10476.1630859375,332.3833923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.6796875,18000.0,0.0,0.0,0.2311856597661972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803812563419342,0.3803851008415222,-3.846554591291351e-06,0.0,0.0002346240507904,0.0,0.0,15.26193141937256,0.0,0.0,0.0,0.2999160587787628,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142353042960167,-2548.4501953125,304.1553039550781,0.7092452049255371,0.177662506699562,0.1622456610202789,293.20025634765625,297.1499938964844,293.1499938964844,0.0381082110106945,-1261.6783447265625,304.1493225097656,0.5397959351539612,0.0828046426177024,0.0803630053997039,293.2247619628906,297.1499938964844,293.1499938964844,0.2356055974960327,-3531.359619140625,304.1594543457031,0.855255663394928,0.3189601600170135,0.2247501462697982,293.2980041503906,297.1499938964844,293.1499938964844,0.3513234853744507,-6553.4345703125,304.16094970703125,0.9570862650871276,0.4384197294712066,0.4170383512973785,293.1817932128906,297.1499938964844,293.1499938964844,0.0143959689885377,-3677.44140625,304.0168762207031,0.4400655329227447,0.050000000745058,0.2366782575845718,291.1636047363281,291.1499938964844,270.1683654785156,267.6324157714844,283.5043334960937,293.2591247558594,291.1640014648437,1.0,0.3101073801517486,0.8175852298736572,0.8175852298736572,1.0,1.0,-1.3454734086990356,0.5684303641319275,0.7770429849624634,0.2917630076408386,0.0,0.0,0.4953718185424804,76.07373046875,46.0,6.40992546081543,-10389.8154296875,312.3722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,306.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.79296875,18000.0,0.0,0.0,0.2314472645521164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778420090675354,0.3778458535671234,-3.83677615900524e-06,0.0,0.0002348895504837,0.0,0.0,15.100132942199709,0.0,0.0,0.0,0.2991314232349396,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142353042960167,-2548.4501953125,304.1553039550781,0.7092452049255371,0.177662506699562,0.1622456610202789,293.20025634765625,297.1499938964844,293.1499938964844,0.0381082110106945,-1261.6783447265625,304.1493225097656,0.5397959351539612,0.0828046426177024,0.0803630053997039,293.2247619628906,297.1499938964844,293.1499938964844,0.2356055974960327,-3531.359619140625,304.1594543457031,0.855255663394928,0.3189601600170135,0.2247501462697982,293.2980041503906,297.1499938964844,293.1499938964844,0.3513234853744507,-6553.4345703125,304.16094970703125,0.9570862650871276,0.4384197294712066,0.4170383512973785,293.1817932128906,297.1499938964844,293.1499938964844,0.0143959689885377,-3677.44140625,304.0168762207031,0.4400655329227447,0.050000000745058,0.2366782575845718,291.1636047363281,291.1499938964844,270.1683654785156,267.6324157714844,283.5043334960937,293.2591247558594,291.1640014648437,1.0,0.3101073801517486,0.8175852298736572,0.8175852298736572,1.0,1.0,-1.3454734086990356,0.5684303641319275,0.7770429849624634,0.2917630076408386,0.0,0.0,0.4953718185424804,76.07373046875,46.0,6.40992546081543,-10389.8154296875,312.3722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,306.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.79296875,18000.0,0.0,0.0,0.2314472645521164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778420090675354,0.3778458535671234,-3.83677615900524e-06,0.0,0.0002348895504837,0.0,0.0,15.100132942199709,0.0,0.0,0.0,0.2991314232349396,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132047921419143,-2529.884521484375,304.1552734375,0.7246786952018738,0.1767952740192413,0.1611253470182418,293.18218994140625,297.1499938964844,293.1499938964844,0.0398210063576698,-1291.1756591796875,304.146728515625,0.5619903206825256,0.0851983577013015,0.0822887644171714,293.22344970703125,297.1499938964844,293.1499938964844,0.2336621880531311,-3508.168701171875,304.1595458984375,0.8745899200439453,0.3173347115516662,0.2233572900295257,293.29522705078125,297.1499938964844,293.1499938964844,0.3477104902267456,-6499.28369140625,304.1632995605469,0.9779679179191588,0.4352347254753113,0.4136747121810913,293.181884765625,297.1499938964844,293.1499938964844,0.0141866663470864,-3648.09130859375,304.0058288574219,0.4567410349845886,0.050000000745058,0.2350775897502899,291.1685485839844,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2587890625,291.16900634765625,1.0,0.2996005415916443,0.817121684551239,0.817121684551239,1.0,1.0,-1.338809370994568,0.5649291276931763,0.7738803029060364,0.2912165820598602,0.0,0.0,0.4925752282142639,67.45059204101562,34.0,6.848577499389648,-10306.5048828125,289.8197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,306.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.302734375,18000.0,0.0,0.0,0.2315165698528289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744347691535949,0.3744385838508606,-3.823713996098377e-06,0.0,0.00023495987989,0.0,0.0,14.884767532348633,0.0,0.0,0.0,0.2980824410915375,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132047921419143,-2529.884521484375,304.1552734375,0.7246786952018738,0.1767952740192413,0.1611253470182418,293.18218994140625,297.1499938964844,293.1499938964844,0.0398210063576698,-1291.1756591796875,304.146728515625,0.5619903206825256,0.0851983577013015,0.0822887644171714,293.22344970703125,297.1499938964844,293.1499938964844,0.2336621880531311,-3508.168701171875,304.1595458984375,0.8745899200439453,0.3173347115516662,0.2233572900295257,293.29522705078125,297.1499938964844,293.1499938964844,0.3477104902267456,-6499.28369140625,304.1632995605469,0.9779679179191588,0.4352347254753113,0.4136747121810913,293.181884765625,297.1499938964844,293.1499938964844,0.0141866663470864,-3648.09130859375,304.0058288574219,0.4567410349845886,0.050000000745058,0.2350775897502899,291.1685485839844,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2587890625,291.16900634765625,1.0,0.2996005415916443,0.817121684551239,0.817121684551239,1.0,1.0,-1.338809370994568,0.5649291276931763,0.7738803029060364,0.2912165820598602,0.0,0.0,0.4925752282142639,67.45059204101562,34.0,6.848577499389648,-10306.5048828125,289.8197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,306.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.302734375,18000.0,0.0,0.0,0.2315165698528289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744347691535949,0.3744385838508606,-3.823713996098377e-06,0.0,0.00023495987989,0.0,0.0,14.884767532348633,0.0,0.0,0.0,0.2980824410915375,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127054393291473,-2520.874267578125,304.1552124023437,0.7338641285896301,0.1763941347599029,0.1605847924947738,293.1742858886719,297.1499938964844,293.1499938964844,0.0406496338546276,-1305.4044189453125,304.14581298828125,0.574860155582428,0.086347684264183,0.083218015730381,293.22271728515625,297.1499938964844,293.1499938964844,0.2327000349760055,-3496.6748046875,304.1595764160156,0.8869118690490723,0.3165468573570251,0.2226705700159073,293.293701171875,297.1499938964844,293.1499938964844,0.3459185361862182,-6472.5234375,304.16412353515625,0.9892829656600952,0.4336904883384704,0.4120289087295532,293.1817626953125,297.1499938964844,293.1499938964844,0.0140783041715621,-3632.6591796875,304.0007629394531,0.467348039150238,0.050000000745058,0.2342223078012466,291.17120361328125,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.2590637207031,291.1716613769531,1.0,0.2938518524169922,0.8168899416923523,0.8168899416923523,1.0,1.0,-1.335449457168579,0.5631990432739258,0.7722504138946533,0.2908360064029693,0.0,0.0,0.4908946454524994,62.84257888793945,34.0,7.110575199127197,-10264.728515625,277.9393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,306.6038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.822265625,18000.0,0.0,0.0,0.2314484864473343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723703920841217,0.3723742067813873,-3.815780019067461e-06,0.0,0.0002348907873965,0.0,0.0,14.755069732666016,0.0,0.0,0.0,0.2974478602409363,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122200787067413,-2512.107666015625,304.1551513671875,0.7443035840988159,0.1760145872831344,0.160062164068222,293.16717529296875,297.1499938964844,293.1499938964844,0.0414303839206695,-1318.79296875,304.1451721191406,0.5884708166122437,0.0874392762780189,0.0840938985347747,293.2219543457031,297.1499938964844,293.1499938964844,0.2317479699850082,-3485.29296875,304.1595458984375,0.9008908271789552,0.3157759308815002,0.221994400024414,293.2919921875,297.1499938964844,293.1499938964844,0.3431209623813629,-6429.58056640625,304.1667785644531,0.9990000128746032,0.4322085082530975,0.4092618227005005,293.1815185546875,297.1499938964844,293.1499938964844,0.0139713222160935,-3617.263916015625,303.9960021972656,0.4771043360233307,0.050000000745058,0.2333648353815078,291.1739807128906,291.1499938964844,270.2544250488281,267.7076110839844,283.5641784667969,293.2594299316406,291.174560546875,1.0,0.2877833545207977,0.816656231880188,0.816656231880188,1.0,1.0,-1.3307671546936035,0.5608280301094055,0.7699390649795532,0.2902212142944336,0.0,0.0,0.4890152215957641,58.20365905761719,25.0,7.945484638214111,-10217.798828125,265.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,306.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.34765625,18000.0,0.0,0.0,0.2312971353530883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700650632381439,0.3700688481330871,-3.80689721168892e-06,0.0,0.0002347371773794,0.0,0.0,14.610915184020996,0.0,0.0,0.0,0.2967394590377807,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110595613718032,-2490.53271484375,304.1553955078125,0.7619578242301941,0.175313338637352,0.1591803729534149,293.1441650390625,297.1499938964844,293.1499938964844,0.0439081452786922,-1360.992919921875,304.1425476074219,0.6134815216064453,0.0916312932968139,0.0870760157704353,293.2203369140625,297.1499938964844,293.1499938964844,0.2293052077293396,-3455.404052734375,304.1604919433594,0.9255144596099854,0.3142827153205871,0.2207621335983276,293.26483154296875,297.1499938964844,293.1499938964844,0.312551349401474,-5955.4052734375,304.2120056152344,0.9990000128746032,0.4340285360813141,0.378934770822525,293.1804504394531,297.1499938964844,293.1499938964844,0.0137698613107204,-3585.09375,303.9885559082031,0.4903819262981415,0.050000000745058,0.2321506142616272,291.21246337890625,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416076660156,291.2172241210937,1.0,0.2749987244606018,0.8161887526512146,0.8161887526512146,1.0,1.0,-1.2939497232437134,0.5428857803344727,0.751063883304596,0.2838901281356811,0.0,0.0,0.4787893891334533,51.19770050048828,25.0,51.070560455322266,-9986.44921875,235.63595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,306.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8828125,18000.0,0.0,0.0,0.2304861098527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608265817165375,0.3608303666114807,-3.7800243717356352e-06,0.0,0.0002339140919502,0.0,0.0,14.069761276245115,0.0,0.0,0.0,0.2940023839473724,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110595613718032,-2490.53271484375,304.1553955078125,0.7619578242301941,0.175313338637352,0.1591803729534149,293.1441650390625,297.1499938964844,293.1499938964844,0.0439081452786922,-1360.992919921875,304.1425476074219,0.6134815216064453,0.0916312932968139,0.0870760157704353,293.2203369140625,297.1499938964844,293.1499938964844,0.2293052077293396,-3455.404052734375,304.1604919433594,0.9255144596099854,0.3142827153205871,0.2207621335983276,293.26483154296875,297.1499938964844,293.1499938964844,0.312551349401474,-5955.4052734375,304.2120056152344,0.9990000128746032,0.4340285360813141,0.378934770822525,293.1804504394531,297.1499938964844,293.1499938964844,0.0137698613107204,-3585.09375,303.9885559082031,0.4903819262981415,0.050000000745058,0.2321506142616272,291.21246337890625,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.2416076660156,291.2172241210937,1.0,0.2749987244606018,0.8161887526512146,0.8161887526512146,1.0,1.0,-1.2939497232437134,0.5428857803344727,0.751063883304596,0.2838901281356811,0.0,0.0,0.4787893891334533,51.19770050048828,25.0,51.070560455322266,-9986.44921875,235.63595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514038085937,306.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.8828125,18000.0,0.0,0.0,0.2304861098527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608265817165375,0.3608303666114807,-3.7800243717356352e-06,0.0,0.0002339140919502,0.0,0.0,14.069761276245115,0.0,0.0,0.0,0.2940023839473724,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101015284657478,-2472.90087890625,304.1551513671875,0.77895587682724,0.1745878458023071,0.1583442538976669,293.11669921875,297.1499938964844,293.1499938964844,0.0483517087996006,-1437.7952880859375,304.1376342773437,0.6390319466590881,0.09736068546772,0.0921920537948608,293.2190856933594,297.1499938964844,293.1499938964844,0.2272272258996963,-3430.25732421875,304.160400390625,0.9490341544151306,0.3127546906471252,0.2195564210414886,293.2104187011719,297.1499938964844,293.1499938964844,0.2861534059047699,-5546.75732421875,304.23468017578125,0.9990000128746032,0.4421166777610779,0.3529875576496124,293.17919921875,297.1499938964844,293.1499938964844,0.0136226369068026,-3561.962646484375,303.9817810058594,0.5022138357162476,0.050000000745058,0.231201097369194,291.23809814453125,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2011108398437,291.23858642578125,1.0,0.2649658024311065,0.815721333026886,0.815721333026886,1.0,1.0,-1.2653039693832395,0.5291726589202881,0.7361313104629517,0.2783177196979522,0.0,0.0,0.4647529125213623,45.71187973022461,28.0,28.583213806152344,-9707.9052734375,213.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895568847656,306.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.107421875,18000.0,0.0,0.0,0.2284495532512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430991470813751,0.3431028425693512,-3.719013420777628e-06,0.0,0.0002318472543265,0.0,0.0,13.033235549926758,0.0,0.0,0.0,0.2888047397136688,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101015284657478,-2472.90087890625,304.1551513671875,0.77895587682724,0.1745878458023071,0.1583442538976669,293.11669921875,297.1499938964844,293.1499938964844,0.0483517087996006,-1437.7952880859375,304.1376342773437,0.6390319466590881,0.09736068546772,0.0921920537948608,293.2190856933594,297.1499938964844,293.1499938964844,0.2272272258996963,-3430.25732421875,304.160400390625,0.9490341544151306,0.3127546906471252,0.2195564210414886,293.2104187011719,297.1499938964844,293.1499938964844,0.2861534059047699,-5546.75732421875,304.23468017578125,0.9990000128746032,0.4421166777610779,0.3529875576496124,293.17919921875,297.1499938964844,293.1499938964844,0.0136226369068026,-3561.962646484375,303.9817810058594,0.5022138357162476,0.050000000745058,0.231201097369194,291.23809814453125,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2011108398437,291.23858642578125,1.0,0.2649658024311065,0.815721333026886,0.815721333026886,1.0,1.0,-1.2653039693832395,0.5291726589202881,0.7361313104629517,0.2783177196979522,0.0,0.0,0.4647529125213623,45.71187973022461,28.0,28.583213806152344,-9707.9052734375,213.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895568847656,306.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18122.107421875,18000.0,0.0,0.0,0.2284495532512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430991470813751,0.3431028425693512,-3.719013420777628e-06,0.0,0.0002318472543265,0.0,0.0,13.033235549926758,0.0,0.0,0.0,0.2888047397136688,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1093982830643653,-2460.21337890625,304.15460205078125,0.7918432354927063,0.1738562583923339,0.1575642377138137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525182411074638,-1510.81689453125,304.1348876953125,0.6611714959144592,0.1021509543061256,0.0969086438417434,293.218017578125,297.1499938964844,293.1499938964844,0.2256373018026352,-3411.327392578125,304.1595764160156,0.9651805758476256,0.3112223148345947,0.218394249677658,293.14898681640625,297.1499938964844,293.1499938964844,0.2676520645618438,-5260.86328125,304.2368469238281,0.9990000128746032,0.4530403017997741,0.3348020911216736,293.1780090332031,297.1499938964844,293.1499938964844,0.0135387247428298,-3549.84619140625,303.9749755859375,0.5116212964057922,0.050000000745058,0.2305757850408554,291.2408447265625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2405090332031,1.0,0.2581633925437927,0.8155863285064697,0.8155863285064697,1.0,1.0,-1.2460500001907349,0.5201236009597778,0.7259264588356018,0.2742116153240204,0.0,0.0,0.45236337184906,42.08796691894531,46.0,7.963204383850098,-9496.201171875,199.00311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,306.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.375,18000.0,0.0,0.0,0.225172609090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275774717330932,0.3275811374187469,-3.6587664453691104e-06,0.0,0.0002285215741721,0.0,0.0,12.14084815979004,0.0,0.0,0.0,0.2840842604637146,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1093982830643653,-2460.21337890625,304.15460205078125,0.7918432354927063,0.1738562583923339,0.1575642377138137,293.0973205566406,297.1499938964844,293.1499938964844,0.0525182411074638,-1510.81689453125,304.1348876953125,0.6611714959144592,0.1021509543061256,0.0969086438417434,293.218017578125,297.1499938964844,293.1499938964844,0.2256373018026352,-3411.327392578125,304.1595764160156,0.9651805758476256,0.3112223148345947,0.218394249677658,293.14898681640625,297.1499938964844,293.1499938964844,0.2676520645618438,-5260.86328125,304.2368469238281,0.9990000128746032,0.4530403017997741,0.3348020911216736,293.1780090332031,297.1499938964844,293.1499938964844,0.0135387247428298,-3549.84619140625,303.9749755859375,0.5116212964057922,0.050000000745058,0.2305757850408554,291.2408447265625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.2405090332031,1.0,0.2581633925437927,0.8155863285064697,0.8155863285064697,1.0,1.0,-1.2460500001907349,0.5201236009597778,0.7259264588356018,0.2742116153240204,0.0,0.0,0.45236337184906,42.08796691894531,46.0,7.963204383850098,-9496.201171875,199.00311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836181640625,306.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.375,18000.0,0.0,0.0,0.225172609090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275774717330932,0.3275811374187469,-3.6587664453691104e-06,0.0,0.0002285215741721,0.0,0.0,12.14084815979004,0.0,0.0,0.0,0.2840842604637146,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090419739484787,-2454.2666015625,304.1536560058594,0.7887194752693176,0.1730782389640808,0.1568970680236816,293.0936889648437,297.1499938964844,293.1499938964844,0.0551938936114311,-1558.3988037109375,304.1355895996094,0.6661635637283325,0.1042687818408012,0.0997626557946205,293.2172546386719,297.1499938964844,293.1499938964844,0.2246888726949691,-3400.6005859375,304.1579284667969,0.961164116859436,0.3096509277820587,0.2173227965831756,293.10467529296875,297.1499938964844,293.1499938964844,0.2691304385662079,-5295.7548828125,304.2045593261719,0.9990000128746032,0.4621250033378601,0.3372474610805511,293.1768798828125,297.1499938964844,293.1499938964844,0.0135614955797791,-3555.917724609375,303.9678649902344,0.5102881193161011,0.050000000745058,0.230658084154129,291.218505859375,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1824951171875,291.2138366699219,1.0,0.2600114643573761,0.8154513239860535,0.8154513239860535,1.0,1.0,-1.2504096031188965,0.5223545432090759,0.7280550599098206,0.27454474568367,0.0,0.0,0.4441453814506531,42.57521057128906,64.0,-34.788909912109375,-9399.3818359375,201.51060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7834777832031,306.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.96875,18000.0,0.0,0.0,0.2210309207439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153541088104248,0.3153577148914337,-3.608063707360998e-06,0.0,0.0002243182971142,0.0,0.0,11.45285701751709,0.0,0.0,0.0,0.2803754806518554,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090419739484787,-2454.2666015625,304.1536560058594,0.7887194752693176,0.1730782389640808,0.1568970680236816,293.0936889648437,297.1499938964844,293.1499938964844,0.0551938936114311,-1558.3988037109375,304.1355895996094,0.6661635637283325,0.1042687818408012,0.0997626557946205,293.2172546386719,297.1499938964844,293.1499938964844,0.2246888726949691,-3400.6005859375,304.1579284667969,0.961164116859436,0.3096509277820587,0.2173227965831756,293.10467529296875,297.1499938964844,293.1499938964844,0.2691304385662079,-5295.7548828125,304.2045593261719,0.9990000128746032,0.4621250033378601,0.3372474610805511,293.1768798828125,297.1499938964844,293.1499938964844,0.0135614955797791,-3555.917724609375,303.9678649902344,0.5102881193161011,0.050000000745058,0.230658084154129,291.218505859375,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1824951171875,291.2138366699219,1.0,0.2600114643573761,0.8154513239860535,0.8154513239860535,1.0,1.0,-1.2504096031188965,0.5223545432090759,0.7280550599098206,0.27454474568367,0.0,0.0,0.4441453814506531,42.57521057128906,64.0,-34.788909912109375,-9399.3818359375,201.51060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7834777832031,306.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.96875,18000.0,0.0,0.0,0.2210309207439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153541088104248,0.3153577148914337,-3.608063707360998e-06,0.0,0.0002243182971142,0.0,0.0,11.45285701751709,0.0,0.0,0.0,0.2803754806518554,4.0,0.0,1.0
