time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090220138430595,-2454.39208984375,304.15301513671875,0.7815540432929993,0.1726710349321365,0.1565944552421569,293.0998840332031,297.1499938964844,293.1499938964844,0.0554724298417568,-1563.5013427734375,304.1377258300781,0.6607331037521362,0.1037707701325416,0.0998681932687759,293.21697998046875,297.1499938964844,293.1499938964844,0.2245281487703323,-3399.24462890625,304.1567687988281,0.951940417289734,0.3088524043560028,0.2168149054050445,293.0986328125,297.1499938964844,293.1499938964844,0.2771362960338592,-5429.06689453125,304.1800537109375,0.9990000128746032,0.463899165391922,0.3456935584545135,293.1765441894531,297.1499938964844,293.1499938964844,0.013614535331726,-3566.4150390625,303.9635009765625,0.5058515071868896,0.050000000745058,0.2309465259313583,291.1925964355469,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.1874084472656,1.0,0.263549268245697,0.815383791923523,0.815383791923523,1.0,1.0,-1.2600442171096802,0.5270410180091858,0.7330031991004944,0.2760814428329468,0.0,0.0,0.443885862827301,44.2439079284668,64.0,-53.6596908569336,-9421.130859375,208.3714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8638610839844,306.67926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2578125,18000.0,0.0,0.0,0.2188762575387954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131620585918426,0.3131656348705292,-3.5924069834436523e-06,0.0,0.0002221315808128,0.0,0.0,11.313129425048828,0.0,0.0,0.0,0.2795935273170471,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090268567204475,-2454.9697265625,304.1524658203125,0.7717714905738831,0.1722530722618103,0.1563117504119873,293.111328125,297.1499938964844,293.1499938964844,0.0548943802714347,-1553.2762451171875,304.1410217285156,0.6509261727333069,0.1021632403135299,0.0989816859364509,293.216796875,297.1499938964844,293.1499938964844,0.2244077175855636,-3398.3544921875,304.15576171875,0.938606023788452,0.3080427944660187,0.2163235545158386,293.1044616699219,297.1499938964844,293.1499938964844,0.2891120910644531,-5624.052734375,304.1528015136719,0.9990000128746032,0.463415265083313,0.358116090297699,293.1766662597656,297.1499938964844,293.1499938964844,0.0136809470131993,-3579.091552734375,303.95806884765625,0.4997522234916687,0.050000000745058,0.231383740901947,291.16558837890625,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.16046142578125,1.0,0.2685644924640655,0.8151789307594299,0.8151789307594299,1.0,1.0,-1.2734839916229248,0.5335829854011536,0.7399009466171265,0.2781910300254822,0.0,0.0,0.4455533325672149,46.75851440429688,82.0,-64.15573120117188,-9482.01171875,218.5048065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9184875488281,306.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.404296875,18000.0,0.0,0.0,0.2168427407741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135399222373962,0.3135434985160827,-3.585827016650001e-06,0.0,0.0002200678136432,0.0,0.0,11.310775756835938,0.0,0.0,0.0,0.2795473337173462,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090762913227081,-2456.805419921875,304.1515808105469,0.7479044198989868,0.1713825315237045,0.1558021605014801,293.14971923828125,297.1499938964844,293.1499938964844,0.0509038753807544,-1482.781982421875,304.1507873535156,0.621759831905365,0.0954021513462066,0.0940312892198562,293.2166748046875,297.1499938964844,293.1499938964844,0.224203810095787,-3396.9150390625,304.1542053222656,0.9046179056167604,0.3063743710517883,0.2153771966695785,293.1518859863281,297.1499938964844,293.1499938964844,0.3232738971710205,-6166.33984375,304.0948791503906,0.9990000128746032,0.4550550878047943,0.3927894532680511,293.1785888671875,297.1499938964844,293.1499938964844,0.013845182955265,-3609.482177734375,303.94244384765625,0.4844508767127991,0.050000000745058,0.2326858043670654,291.11236572265625,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1844787597656,291.1075439453125,1.0,0.2822608053684234,0.8147692084312439,0.8147692084312439,1.0,1.0,-1.308972716331482,0.5510267615318298,0.7579459547996521,0.2833873629570007,0.0,0.0,0.4541463553905487,54.1837272644043,85.0,-71.25048065185547,-9697.4619140625,247.94363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,306.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.3203125,18000.0,0.0,0.0,0.2136193066835403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206959068775177,0.3206995129585266,-3.596789611037821e-06,0.0,0.0002167964412365,0.0,0.0,11.65366554260254,0.0,0.0,0.0,0.2813741564750671,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090762913227081,-2456.805419921875,304.1515808105469,0.7479044198989868,0.1713825315237045,0.1558021605014801,293.14971923828125,297.1499938964844,293.1499938964844,0.0509038753807544,-1482.781982421875,304.1507873535156,0.621759831905365,0.0954021513462066,0.0940312892198562,293.2166748046875,297.1499938964844,293.1499938964844,0.224203810095787,-3396.9150390625,304.1542053222656,0.9046179056167604,0.3063743710517883,0.2153771966695785,293.1518859863281,297.1499938964844,293.1499938964844,0.3232738971710205,-6166.33984375,304.0948791503906,0.9990000128746032,0.4550550878047943,0.3927894532680511,293.1785888671875,297.1499938964844,293.1499938964844,0.013845182955265,-3609.482177734375,303.94244384765625,0.4844508767127991,0.050000000745058,0.2326858043670654,291.11236572265625,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1844787597656,291.1075439453125,1.0,0.2822608053684234,0.8147692084312439,0.8147692084312439,1.0,1.0,-1.308972716331482,0.5510267615318298,0.7579459547996521,0.2833873629570007,0.0,0.0,0.4541463553905487,54.1837272644043,85.0,-71.25048065185547,-9697.4619140625,247.94363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.927001953125,306.6969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17946.3203125,18000.0,0.0,0.0,0.2136193066835403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206959068775177,0.3206995129585266,-3.596789611037821e-06,0.0,0.0002167964412365,0.0,0.0,11.65366554260254,0.0,0.0,0.0,0.2813741564750671,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1089014485478401,-2454.122802734375,304.1513671875,0.7280755043029785,0.1704905182123184,0.1552792936563491,293.20367431640625,297.1499938964844,293.1499938964844,0.0427637137472629,-1341.4346923828125,304.16412353515625,0.5810084342956543,0.0844873711466789,0.0847856178879737,293.2167358398437,297.1499938964844,293.1499938964844,0.2235378473997116,-3389.333740234375,304.15399169921875,0.8779149651527405,0.3046730756759643,0.2144097089767456,293.2340087890625,297.1499938964844,293.1499938964844,0.3516405820846557,-6598.22119140625,304.0678405761719,0.9962101578712464,0.4383957087993622,0.4200193583965301,293.1817932128906,297.1499938964844,293.1499938964844,0.0139809921383857,-3634.0029296875,303.9228820800781,0.4690796136856079,0.050000000745058,0.2340774685144424,291.0800476074219,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156677246094,291.0804748535156,1.0,0.2935832738876343,0.8143594264984131,0.8143594264984131,1.0,1.0,-1.3307087421417236,0.5619074106216431,0.7688012719154358,0.2859694063663482,0.0,0.0,0.4663048088550567,61.89330673217773,88.0,-33.530147552490234,-9906.181640625,273.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,306.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.818359375,18000.0,0.0,0.0,0.2120611816644668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347054123878479,0.3347090482711792,-3.6377687138156034e-06,0.0,0.0002152151282643,0.0,0.0,12.398719787597656,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1089014485478401,-2454.122802734375,304.1513671875,0.7280755043029785,0.1704905182123184,0.1552792936563491,293.20367431640625,297.1499938964844,293.1499938964844,0.0427637137472629,-1341.4346923828125,304.16412353515625,0.5810084342956543,0.0844873711466789,0.0847856178879737,293.2167358398437,297.1499938964844,293.1499938964844,0.2235378473997116,-3389.333740234375,304.15399169921875,0.8779149651527405,0.3046730756759643,0.2144097089767456,293.2340087890625,297.1499938964844,293.1499938964844,0.3516405820846557,-6598.22119140625,304.0678405761719,0.9962101578712464,0.4383957087993622,0.4200193583965301,293.1817932128906,297.1499938964844,293.1499938964844,0.0139809921383857,-3634.0029296875,303.9228820800781,0.4690796136856079,0.050000000745058,0.2340774685144424,291.0800476074219,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156677246094,291.0804748535156,1.0,0.2935832738876343,0.8143594264984131,0.8143594264984131,1.0,1.0,-1.3307087421417236,0.5619074106216431,0.7688012719154358,0.2859694063663482,0.0,0.0,0.4663048088550567,61.89330673217773,88.0,-33.530147552490234,-9906.181640625,273.79864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7943115234375,306.7078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.818359375,18000.0,0.0,0.0,0.2120611816644668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347054123878479,0.3347090482711792,-3.6377687138156034e-06,0.0,0.0002152151282643,0.0,0.0,12.398719787597656,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078977137804031,-2434.713623046875,304.1526184082031,0.7060608267784119,0.1695545464754104,0.1548310816287994,293.23553466796875,297.1499938964844,293.1499938964844,0.0348408631980419,-1204.028076171875,304.1723022460937,0.5362569093704224,0.0766034051775932,0.0764511823654174,293.21697998046875,297.1499938964844,293.1499938964844,0.2210923582315445,-3358.441162109375,304.1567687988281,0.8504460453987122,0.3029363751411438,0.2135054320096969,293.2812805175781,297.1499938964844,293.1499938964844,0.3385826051235199,-6384.833984375,304.1160888671875,0.9604439735412598,0.4265693128108978,0.4071574211120605,293.1852111816406,297.1499938964844,293.1499938964844,0.0140268299728631,-3637.7001953125,303.9035949707031,0.4475257098674774,0.050000000745058,0.2359108626842498,291.1445007324219,291.1499938964844,270.7313232421875,268.10614013671875,283.7666931152344,293.254638671875,291.1501770019531,1.0,0.3015936613082886,0.8134649991989136,0.8134649991989136,1.0,1.0,-1.305600881576538,0.5499789118766785,0.7556219696998596,0.2805516719818115,0.0,0.0,0.4635646045207977,71.29376983642578,91.0,61.45587158203125,-9794.9716796875,284.65972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,306.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.2117407023906707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383223712444305,0.3383260369300842,-3.6724602523463545e-06,0.0,0.0002148899075109,0.0,0.0,12.669012069702148,0.0,0.0,0.0,0.2867254614830017,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078977137804031,-2434.713623046875,304.1526184082031,0.7060608267784119,0.1695545464754104,0.1548310816287994,293.23553466796875,297.1499938964844,293.1499938964844,0.0348408631980419,-1204.028076171875,304.1723022460937,0.5362569093704224,0.0766034051775932,0.0764511823654174,293.21697998046875,297.1499938964844,293.1499938964844,0.2210923582315445,-3358.441162109375,304.1567687988281,0.8504460453987122,0.3029363751411438,0.2135054320096969,293.2812805175781,297.1499938964844,293.1499938964844,0.3385826051235199,-6384.833984375,304.1160888671875,0.9604439735412598,0.4265693128108978,0.4071574211120605,293.1852111816406,297.1499938964844,293.1499938964844,0.0140268299728631,-3637.7001953125,303.9035949707031,0.4475257098674774,0.050000000745058,0.2359108626842498,291.1445007324219,291.1499938964844,270.7313232421875,268.10614013671875,283.7666931152344,293.254638671875,291.1501770019531,1.0,0.3015936613082886,0.8134649991989136,0.8134649991989136,1.0,1.0,-1.305600881576538,0.5499789118766785,0.7556219696998596,0.2805516719818115,0.0,0.0,0.4635646045207977,71.29376983642578,91.0,61.45587158203125,-9794.9716796875,284.65972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,306.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.40234375,18000.0,0.0,0.0,0.2117407023906707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383223712444305,0.3383260369300842,-3.6724602523463545e-06,0.0,0.0002148899075109,0.0,0.0,12.669012069702148,0.0,0.0,0.0,0.2867254614830017,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071405187249183,-2420.5517578125,304.1529846191406,0.6908351182937622,0.1685536950826645,0.1542010456323623,293.24908447265625,297.1499938964844,293.1499938964844,0.030463783070445,-1126.4354248046875,304.17205810546875,0.5109308362007141,0.0716733038425445,0.0716550350189209,293.2175598144531,297.1499938964844,293.1499938964844,0.2192781418561935,-3336.10986328125,304.1575012207031,0.8338245153427124,0.3011192381381988,0.2124528735876083,293.2946472167969,297.1499938964844,293.1499938964844,0.3324062824249267,-6283.86376953125,304.13720703125,0.9347516894340516,0.4204999208450317,0.4007917046546936,293.1892395019531,297.1499938964844,293.1499938964844,0.0140710026025772,-3644.934326171875,303.8807983398437,0.4351721704006195,0.050000000745058,0.2372430711984634,291.16998291015625,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.2675476074219,291.1709899902344,1.0,0.3077770173549652,0.8125705718994141,0.8125705718994141,1.0,1.0,-1.291778802871704,0.5436181426048279,0.7481606006622314,0.2768405675888061,0.0,0.0,0.4586311280727386,78.17594909667969,79.0,33.88932037353516,-9609.1572265625,294.1416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,306.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.84375,18000.0,0.0,0.0,0.2114084959030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316897451877594,0.3316934108734131,-3.656928129203152e-06,0.0,0.0002145527396351,0.0,0.0,12.320398330688477,0.0,0.0,0.0,0.284998208284378,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071405187249183,-2420.5517578125,304.1529846191406,0.6908351182937622,0.1685536950826645,0.1542010456323623,293.24908447265625,297.1499938964844,293.1499938964844,0.030463783070445,-1126.4354248046875,304.17205810546875,0.5109308362007141,0.0716733038425445,0.0716550350189209,293.2175598144531,297.1499938964844,293.1499938964844,0.2192781418561935,-3336.10986328125,304.1575012207031,0.8338245153427124,0.3011192381381988,0.2124528735876083,293.2946472167969,297.1499938964844,293.1499938964844,0.3324062824249267,-6283.86376953125,304.13720703125,0.9347516894340516,0.4204999208450317,0.4007917046546936,293.1892395019531,297.1499938964844,293.1499938964844,0.0140710026025772,-3644.934326171875,303.8807983398437,0.4351721704006195,0.050000000745058,0.2372430711984634,291.16998291015625,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.2675476074219,291.1709899902344,1.0,0.3077770173549652,0.8125705718994141,0.8125705718994141,1.0,1.0,-1.291778802871704,0.5436181426048279,0.7481606006622314,0.2768405675888061,0.0,0.0,0.4586311280727386,78.17594909667969,79.0,33.88932037353516,-9609.1572265625,294.1416320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,306.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.84375,18000.0,0.0,0.0,0.2114084959030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316897451877594,0.3316934108734131,-3.656928129203152e-06,0.0,0.0002145527396351,0.0,0.0,12.320398330688477,0.0,0.0,0.0,0.284998208284378,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067520976066589,-2413.368896484375,304.15313720703125,0.68763667345047,0.1680671274662017,0.1538111269474029,293.25408935546875,297.1499938964844,293.1499938964844,0.0283193122595548,-1093.8447265625,304.1719665527344,0.5033539533615112,0.0694345980882644,0.0695463567972183,293.2177429199219,297.1499938964844,293.1499938964844,0.2184064090251922,-3325.449951171875,304.15771484375,0.8303917050361633,0.3002260327339172,0.2118663042783737,293.2967529296875,297.1499938964844,293.1499938964844,0.3302277326583862,-6248.724609375,304.1434631347656,0.9289130568504332,0.418247789144516,0.3985409736633301,293.1911315917969,297.1499938964844,293.1499938964844,0.0140585424378514,-3643.9033203125,303.8690490722656,0.4330558776855469,0.050000000745058,0.2375035881996154,291.17584228515625,291.1499938964844,270.8462829589844,268.2001037597656,283.83721923828125,293.27032470703125,291.1769714355469,1.0,0.308198481798172,0.8121233582496643,0.8121233582496643,1.0,1.0,-1.285686492919922,0.5408533215522766,0.7448331713676453,0.2750817239284515,0.0,0.0,0.4563245773315429,79.46328735351562,79.0,26.43450164794922,-9537.404296875,294.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462280273437,306.5208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34375,18000.0,0.0,0.0,0.2111622840166092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291294276714325,0.3291330635547638,-3.6476662899076473e-06,0.0,0.0002143028686987,0.0,0.0,12.17743682861328,0.0,0.0,0.0,0.2842257022857666,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063375025987625,-2405.70849609375,304.1533203125,0.6868706345558167,0.1676048934459686,0.1533868610858917,293.25848388671875,297.1499938964844,293.1499938964844,0.0268755983561277,-1059.5238037109375,304.17059326171875,0.4977974891662597,0.0672546550631523,0.067458800971508,293.2178039550781,297.1499938964844,293.1499938964844,0.2175095975399017,-3314.4833984375,304.1579284667969,0.8295521140098572,0.2993577718734741,0.2112549096345901,293.2975158691406,297.1499938964844,293.1499938964844,0.3282381892204284,-6216.99755859375,304.14825439453125,0.9269638061523438,0.4162380695343017,0.3965434730052948,293.19287109375,297.1499938964844,293.1499938964844,0.0140208732336759,-3639.146240234375,303.8575134277344,0.4329831302165985,0.050000000745058,0.2375129759311676,291.1815795898437,291.1499938964844,270.8858642578125,268.2323608398437,283.8577880859375,293.2721252441406,291.1824645996094,1.0,0.3073509037494659,0.8119838237762451,0.8119838237762451,1.0,1.0,-1.2795509099960327,0.5381085276603699,0.7414423823356628,0.2733132541179657,0.0,0.0,0.453640729188919,79.40914916992188,67.0,20.81786155700684,-9464.5517578125,291.7582397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4203796386719,306.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.271484375,18000.0,0.0,0.0,0.2108560055494308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261754214763641,0.3261790573596954,-3.6378417007654207e-06,0.0,0.0002139920397894,0.0,0.0,12.016157150268556,0.0,0.0,0.0,0.2833541631698608,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055197268724441,-2390.654541015625,304.153564453125,0.6904897093772888,0.166768729686737,0.1525087803602218,293.2660827636719,297.1499938964844,293.1499938964844,0.0234927274286746,-993.010986328125,304.1693725585937,0.490145593881607,0.0629600062966346,0.0632717758417129,293.217529296875,297.1499938964844,293.1499938964844,0.2157557904720306,-3293.09130859375,304.158203125,0.8333142399787903,0.2976978719234466,0.2100035995244979,293.2969665527344,297.1499938964844,293.1499938964844,0.3245962858200073,-6159.79931640625,304.1548156738281,0.9310522079467772,0.4126117825508117,0.3929160237312317,293.1957397460937,297.1499938964844,293.1499938964844,0.0139001244679093,-3623.02294921875,303.8351745605469,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1889953613281,291.1499938964844,270.9666748046875,268.2980651855469,283.8983764648437,293.2742614746094,291.1895446777344,1.0,0.3025887906551361,0.8117048144340515,0.8117048144340515,1.0,1.0,-1.2670103311538696,0.5325273275375366,0.734483003616333,0.2696572840213775,0.0,0.0,0.447906494140625,76.50995635986328,55.0,12.443008422851562,-9320.3125,280.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40362548828125,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.591796875,18000.0,0.0,0.0,0.2099891304969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196107745170593,0.3196143805980682,-3.615632977016503e-06,0.0,0.0002131122746504,0.0,0.0,11.660757064819336,0.0,0.0,0.0,0.2814332246780395,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055197268724441,-2390.654541015625,304.153564453125,0.6904897093772888,0.166768729686737,0.1525087803602218,293.2660827636719,297.1499938964844,293.1499938964844,0.0234927274286746,-993.010986328125,304.1693725585937,0.490145593881607,0.0629600062966346,0.0632717758417129,293.217529296875,297.1499938964844,293.1499938964844,0.2157557904720306,-3293.09130859375,304.158203125,0.8333142399787903,0.2976978719234466,0.2100035995244979,293.2969665527344,297.1499938964844,293.1499938964844,0.3245962858200073,-6159.79931640625,304.1548156738281,0.9310522079467772,0.4126117825508117,0.3929160237312317,293.1957397460937,297.1499938964844,293.1499938964844,0.0139001244679093,-3623.02294921875,303.8351745605469,0.4371555149555206,0.050000000745058,0.2370096892118454,291.1889953613281,291.1499938964844,270.9666748046875,268.2980651855469,283.8983764648437,293.2742614746094,291.1895446777344,1.0,0.3025887906551361,0.8117048144340515,0.8117048144340515,1.0,1.0,-1.2670103311538696,0.5325273275375366,0.734483003616333,0.2696572840213775,0.0,0.0,0.447906494140625,76.50995635986328,55.0,12.443008422851562,-9320.3125,280.3512268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40362548828125,306.4359741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.591796875,18000.0,0.0,0.0,0.2099891304969787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196107745170593,0.3196143805980682,-3.615632977016503e-06,0.0,0.0002131122746504,0.0,0.0,11.660757064819336,0.0,0.0,0.0,0.2814332246780395,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047170534729957,-2375.885009765625,304.1537170410156,0.6998030543327332,0.1660467386245727,0.1516353189945221,293.2727355957031,297.1499938964844,293.1499938964844,0.0203672144562006,-925.5029296875,304.1681213378906,0.4854926466941833,0.0586680099368095,0.0590031743049621,293.2167663574219,297.1499938964844,293.1499938964844,0.2140193581581115,-3271.9111328125,304.1583557128906,0.8431661128997803,0.2961418032646179,0.2087472975254058,293.2950439453125,297.1499938964844,293.1499938964844,0.3210925161838531,-6105.560546875,304.15899658203125,0.9435704946517944,0.4092751443386078,0.3895122706890106,293.1977844238281,297.1499938964844,293.1499938964844,0.0137351537123322,-3600.018798828125,303.8140563964844,0.446547120809555,0.050000000745058,0.2360083609819412,291.1950988769531,291.1499938964844,271.04937744140625,268.3651123046875,283.93896484375,293.2754211425781,291.1956481933594,1.0,0.2947311103343963,0.8114258050918579,0.8114258050918579,1.0,1.0,-1.254042148590088,0.5267835855484009,0.7272586226463318,0.265836238861084,0.0,0.0,0.4414803981781006,70.94628143310547,43.0,9.310140609741213,-9178.365234375,263.2823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,306.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.2087074369192123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124339580535888,0.3124375343322754,-3.5915611533710035e-06,0.0,0.000211811508052,0.0,0.0,11.279260635375977,0.0,0.0,0.0,0.2793547213077545,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047170534729957,-2375.885009765625,304.1537170410156,0.6998030543327332,0.1660467386245727,0.1516353189945221,293.2727355957031,297.1499938964844,293.1499938964844,0.0203672144562006,-925.5029296875,304.1681213378906,0.4854926466941833,0.0586680099368095,0.0590031743049621,293.2167663574219,297.1499938964844,293.1499938964844,0.2140193581581115,-3271.9111328125,304.1583557128906,0.8431661128997803,0.2961418032646179,0.2087472975254058,293.2950439453125,297.1499938964844,293.1499938964844,0.3210925161838531,-6105.560546875,304.15899658203125,0.9435704946517944,0.4092751443386078,0.3895122706890106,293.1977844238281,297.1499938964844,293.1499938964844,0.0137351537123322,-3600.018798828125,303.8140563964844,0.446547120809555,0.050000000745058,0.2360083609819412,291.1950988769531,291.1499938964844,271.04937744140625,268.3651123046875,283.93896484375,293.2754211425781,291.1956481933594,1.0,0.2947311103343963,0.8114258050918579,0.8114258050918579,1.0,1.0,-1.254042148590088,0.5267835855484009,0.7272586226463318,0.265836238861084,0.0,0.0,0.4414803981781006,70.94628143310547,43.0,9.310140609741213,-9178.365234375,263.2823791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266967773437,306.40850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.59375,18000.0,0.0,0.0,0.2087074369192123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124339580535888,0.3124375343322754,-3.5915611533710035e-06,0.0,0.000211811508052,0.0,0.0,11.279260635375977,0.0,0.0,0.0,0.2793547213077545,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039458811283111,-2361.695556640625,304.1537780761719,0.7141125202178955,0.1654234081506729,0.1507895439863205,293.27880859375,297.1499938964844,293.1499938964844,0.0174970682710409,-856.4921264648438,304.1668701171875,0.4831444919109344,0.0543286390602588,0.0546308234333992,293.2156982421875,297.1499938964844,293.1499938964844,0.2123118042945861,-3251.075439453125,304.1584167480469,0.8590870499610901,0.2946624159812927,0.2075000554323196,293.2925109863281,297.1499938964844,293.1499938964844,0.3176574409008026,-6052.86572265625,304.1617126464844,0.962702453136444,0.4061152040958404,0.3862254619598388,293.1991577148437,297.1499938964844,293.1499938964844,0.0135445613414049,-3572.73193359375,303.79412841796875,0.4616152644157409,0.050000000745058,0.2346836328506469,291.2004089355469,291.1499938964844,271.13360595703125,268.4332275390625,283.979736328125,293.2761535644531,291.2008361816406,1.0,0.2846016585826874,0.8111060261726379,0.8111060261726379,1.0,1.0,-1.2407455444335938,0.5209182500839233,0.7198272943496704,0.2618764042854309,0.0,0.0,0.4343930780887604,63.652099609375,31.0,7.609987735748291,-9035.4990234375,242.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.970703125,18000.0,0.0,0.0,0.206948235630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045970797538757,0.3046006262302398,-3.565776978575741e-06,0.0,0.0002100261481245,0.0,0.0,10.871644020080566,0.0,0.0,0.0,0.2771235704421997,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039458811283111,-2361.695556640625,304.1537780761719,0.7141125202178955,0.1654234081506729,0.1507895439863205,293.27880859375,297.1499938964844,293.1499938964844,0.0174970682710409,-856.4921264648438,304.1668701171875,0.4831444919109344,0.0543286390602588,0.0546308234333992,293.2156982421875,297.1499938964844,293.1499938964844,0.2123118042945861,-3251.075439453125,304.1584167480469,0.8590870499610901,0.2946624159812927,0.2075000554323196,293.2925109863281,297.1499938964844,293.1499938964844,0.3176574409008026,-6052.86572265625,304.1617126464844,0.962702453136444,0.4061152040958404,0.3862254619598388,293.1991577148437,297.1499938964844,293.1499938964844,0.0135445613414049,-3572.73193359375,303.79412841796875,0.4616152644157409,0.050000000745058,0.2346836328506469,291.2004089355469,291.1499938964844,271.13360595703125,268.4332275390625,283.979736328125,293.2761535644531,291.2008361816406,1.0,0.2846016585826874,0.8111060261726379,0.8111060261726379,1.0,1.0,-1.2407455444335938,0.5209182500839233,0.7198272943496704,0.2618764042854309,0.0,0.0,0.4343930780887604,63.652099609375,31.0,7.609987735748291,-9035.4990234375,242.7552185058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.3960876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.970703125,18000.0,0.0,0.0,0.206948235630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045970797538757,0.3046006262302398,-3.565776978575741e-06,0.0,0.0002100261481245,0.0,0.0,10.871644020080566,0.0,0.0,0.0,0.2771235704421997,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031789928674697,-2347.517333984375,304.1537780761719,0.7323139309883118,0.1648818254470825,0.1499801278114318,293.284423828125,297.1499938964844,293.1499938964844,0.0148655856028199,-785.0966186523438,304.1646423339844,0.4831889569759369,0.050000000745058,0.0501613356173038,293.21453857421875,297.1499938964844,293.1499938964844,0.2105603516101837,-3229.61328125,304.1585388183594,0.8823503255844116,0.2932342290878296,0.2062604874372482,293.2896423339844,297.1499938964844,293.1499938964844,0.3141842484474182,-5999.7626953125,304.16357421875,0.9861657619476318,0.4030862748622894,0.3830273449420929,293.199951171875,297.1499938964844,293.1499938964844,0.0133358491584658,-3541.874755859375,303.7753601074219,0.4794197082519531,0.050000000745058,0.2331552058458328,291.2085266113281,291.1499938964844,271.218994140625,268.50213623046875,284.0205383300781,293.2767028808594,291.2095031738281,1.0,0.2727265954017639,0.810786247253418,0.810786247253418,1.0,1.0,-1.2272472381591797,0.5149922966957092,0.7122548818588257,0.2578182220458984,0.0,0.0,0.4261155128479004,55.26882553100586,25.0,11.57759952545166,-8903.9443359375,220.2878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,306.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.439453125,18000.0,0.0,0.0,0.2047146260738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959424555301666,0.2959460020065307,-3.538563987603993e-06,0.0,0.0002077593235298,0.0,0.0,10.43386936187744,0.0,0.0,0.0,0.2747108340263366,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031789928674697,-2347.517333984375,304.1537780761719,0.7323139309883118,0.1648818254470825,0.1499801278114318,293.284423828125,297.1499938964844,293.1499938964844,0.0148655856028199,-785.0966186523438,304.1646423339844,0.4831889569759369,0.050000000745058,0.0501613356173038,293.21453857421875,297.1499938964844,293.1499938964844,0.2105603516101837,-3229.61328125,304.1585388183594,0.8823503255844116,0.2932342290878296,0.2062604874372482,293.2896423339844,297.1499938964844,293.1499938964844,0.3141842484474182,-5999.7626953125,304.16357421875,0.9861657619476318,0.4030862748622894,0.3830273449420929,293.199951171875,297.1499938964844,293.1499938964844,0.0133358491584658,-3541.874755859375,303.7753601074219,0.4794197082519531,0.050000000745058,0.2331552058458328,291.2085266113281,291.1499938964844,271.218994140625,268.50213623046875,284.0205383300781,293.2767028808594,291.2095031738281,1.0,0.2727265954017639,0.810786247253418,0.810786247253418,1.0,1.0,-1.2272472381591797,0.5149922966957092,0.7122548818588257,0.2578182220458984,0.0,0.0,0.4261155128479004,55.26882553100586,25.0,11.57759952545166,-8903.9443359375,220.2878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,306.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.439453125,18000.0,0.0,0.0,0.2047146260738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959424555301666,0.2959460020065307,-3.538563987603993e-06,0.0,0.0002077593235298,0.0,0.0,10.43386936187744,0.0,0.0,0.0,0.2747108340263366,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028368026018142,-2341.218017578125,304.1537170410156,0.7424190044403076,0.164631962776184,0.1496053338050842,293.2877197265625,297.1499938964844,293.1499938964844,0.0141863906756043,-765.689208984375,304.1310119628906,0.4875465035438537,0.050000000745058,0.0490597002208232,293.2139587402344,297.1499938964844,293.1499938964844,0.2097365856170654,-3219.552978515625,304.1584777832031,0.8956596255302429,0.2925300300121307,0.2056558430194854,293.28814697265625,297.1499938964844,293.1499938964844,0.3125278949737549,-5974.58984375,304.16412353515625,0.997168242931366,0.4016088247299194,0.3814745843410492,293.2001953125,297.1499938964844,293.1499938964844,0.0132389962673187,-3527.5673828125,303.7662048339844,0.4873254597187042,0.050000000745058,0.2324262708425521,291.2115478515625,291.1499938964844,271.26202392578125,268.53680419921875,284.0393981933594,293.27716064453125,291.2109680175781,1.0,0.2671736180782318,0.8106263875961304,0.8106263875961304,1.0,1.0,-1.2220048904418943,0.5127753019332886,0.709229588508606,0.2559947669506073,0.0,0.0,0.4216747581958771,51.28486251831055,25.0,3.974445819854736,-8816.0712890625,210.17372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60125732421875,306.3677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.595703125,18000.0,0.0,0.0,0.203419804573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291082352399826,0.2910858690738678,-3.5236942039773567e-06,0.0,0.000206445241929,0.0,0.0,10.193117141723633,0.0,0.0,0.0,0.2733879089355469,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025945469737052,-2336.86572265625,304.1534729003906,0.7508990168571472,0.164405882358551,0.1492814272642135,293.2921142578125,297.1499938964844,293.1499938964844,0.0140034891664981,-761.0234375,304.0932922363281,0.4935668408870697,0.050000000745058,0.0488852523267269,293.2133178710937,297.1499938964844,293.1499938964844,0.2090753018856048,-3211.6005859375,304.1581420898437,0.9066441655158995,0.2918437421321869,0.2050865143537521,293.28350830078125,297.1499938964844,293.1499938964844,0.3032568693161011,-5829.15380859375,304.1787109375,0.9990000128746032,0.4007611870765686,0.3716762363910675,293.2002868652344,297.1499938964844,293.1499938964844,0.0131698064506053,-3517.96875,303.7571105957031,0.493559867143631,0.050000000745058,0.2318813353776931,291.2071228027344,291.1499938964844,271.3052062988281,268.5715637207031,284.0665283203125,293.27691650390625,291.2073974609375,1.0,0.2615569531917572,0.8104897141456604,0.8104897141456604,1.0,1.0,-1.2081942558288574,0.506390392780304,0.7018038034439087,0.2529090642929077,0.0,0.0,0.41832035779953,48.17709732055664,25.0,3.619318008422852,-8719.1630859375,199.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6513366699219,306.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.892578125,18000.0,0.0,0.0,0.2019669413566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.28690966963768,0.2869131863117218,-3.5090220080746803e-06,0.0,0.0002049707691185,0.0,0.0,9.983705520629885,0.0,0.0,0.0,0.2722327709197998,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018758118152618,-2323.239990234375,304.15350341796875,0.7645783424377441,0.1639641523361206,0.1487292200326919,293.2972412109375,297.1499938964844,293.1499938964844,0.0137117365375161,-752.9756469726562,304.02685546875,0.5034840106964111,0.050000000745058,0.0487214624881744,293.2123718261719,297.1499938964844,293.1499938964844,0.2071651965379715,-3187.8037109375,304.1585998535156,0.9252564907073976,0.2904320657253265,0.2039963901042938,293.2528991699219,297.1499938964844,293.1499938964844,0.2820633947849273,-5495.09814453125,304.2039489746094,0.9990000128746032,0.4035438597202301,0.3504073321819305,293.2003479003906,297.1499938964844,293.1499938964844,0.01302061509341,-3493.956298828125,303.740478515625,0.5034840106964111,0.050000000745058,0.2311136275529861,291.23419189453125,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.265380859375,291.2357482910156,1.0,0.252506285905838,0.8102164268493652,0.8102164268493652,1.0,1.0,-1.1796987056732178,0.4932927787303924,0.6864059567451477,0.2464394122362136,0.0,0.0,0.4053928554058075,43.67129135131836,25.0,25.24473190307617,-8486.4072265625,180.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718200683594,306.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.02734375,18000.0,0.0,0.0,0.1985259652137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755485773086548,0.2755520641803741,-3.479457973298849e-06,0.0,0.0002014786296058,0.0,0.0,9.450563430786133,0.0,0.0,0.0,0.2692639231681824,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018758118152618,-2323.239990234375,304.15350341796875,0.7645783424377441,0.1639641523361206,0.1487292200326919,293.2972412109375,297.1499938964844,293.1499938964844,0.0137117365375161,-752.9756469726562,304.02685546875,0.5034840106964111,0.050000000745058,0.0487214624881744,293.2123718261719,297.1499938964844,293.1499938964844,0.2071651965379715,-3187.8037109375,304.1585998535156,0.9252564907073976,0.2904320657253265,0.2039963901042938,293.2528991699219,297.1499938964844,293.1499938964844,0.2820633947849273,-5495.09814453125,304.2039489746094,0.9990000128746032,0.4035438597202301,0.3504073321819305,293.2003479003906,297.1499938964844,293.1499938964844,0.01302061509341,-3493.956298828125,303.740478515625,0.5034840106964111,0.050000000745058,0.2311136275529861,291.23419189453125,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.265380859375,291.2357482910156,1.0,0.252506285905838,0.8102164268493652,0.8102164268493652,1.0,1.0,-1.1796987056732178,0.4932927787303924,0.6864059567451477,0.2464394122362136,0.0,0.0,0.4053928554058075,43.67129135131836,25.0,25.24473190307617,-8486.4072265625,180.8109741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7718200683594,306.420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.02734375,18000.0,0.0,0.0,0.1985259652137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755485773086548,0.2755520641803741,-3.479457973298849e-06,0.0,0.0002014786296058,0.0,0.0,9.450563430786133,0.0,0.0,0.0,0.2692639231681824,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014014855027198,-2314.47802734375,304.15313720703125,0.7767642736434937,0.1635539382696151,0.1482360064983368,293.30322265625,297.1499938964844,293.1499938964844,0.0134637532755732,-746.568603515625,303.9574890136719,0.5125080347061157,0.050000000745058,0.0485975369811058,293.2117614746094,297.1499938964844,293.1499938964844,0.2056491523981094,-3169.23095703125,304.15826416015625,0.9414973855018616,0.2889802455902099,0.2028999328613281,293.21014404296875,297.1499938964844,293.1499938964844,0.2649935781955719,-5227.09033203125,304.214111328125,0.9990000128746032,0.4095906913280487,0.3332034349441528,293.200439453125,297.1499938964844,293.1499938964844,0.0129159893840551,-3478.61376953125,303.7230529785156,0.5125080347061157,0.050000000745058,0.23052579164505,291.2405700683594,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.2510070800781,291.24072265625,1.0,0.2451270818710327,0.8099430799484253,0.8099430799484253,1.0,1.0,-1.1562840938568115,0.4825891256332397,0.673694908618927,0.2410559654235839,0.0,0.0,0.3927474915981293,40.2032470703125,28.0,10.755266189575195,-8252.51171875,166.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.73046875,18000.0,0.0,0.0,0.1942256540060043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624271214008331,0.2624305486679077,-3.441027047301759e-06,0.0,0.0001971143501577,0.0,0.0,8.841822624206543,0.0,0.0,0.0,0.2658884525299072,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014014855027198,-2314.47802734375,304.15313720703125,0.7767642736434937,0.1635539382696151,0.1482360064983368,293.30322265625,297.1499938964844,293.1499938964844,0.0134637532755732,-746.568603515625,303.9574890136719,0.5125080347061157,0.050000000745058,0.0485975369811058,293.2117614746094,297.1499938964844,293.1499938964844,0.2056491523981094,-3169.23095703125,304.15826416015625,0.9414973855018616,0.2889802455902099,0.2028999328613281,293.21014404296875,297.1499938964844,293.1499938964844,0.2649935781955719,-5227.09033203125,304.214111328125,0.9990000128746032,0.4095906913280487,0.3332034349441528,293.200439453125,297.1499938964844,293.1499938964844,0.0129159893840551,-3478.61376953125,303.7230529785156,0.5125080347061157,0.050000000745058,0.23052579164505,291.2405700683594,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.2510070800781,291.24072265625,1.0,0.2451270818710327,0.8099430799484253,0.8099430799484253,1.0,1.0,-1.1562840938568115,0.4825891256332397,0.673694908618927,0.2410559654235839,0.0,0.0,0.3927474915981293,40.2032470703125,28.0,10.755266189575195,-8252.51171875,166.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9233703613281,306.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.73046875,18000.0,0.0,0.0,0.1942256540060043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624271214008331,0.2624305486679077,-3.441027047301759e-06,0.0,0.0001971143501577,0.0,0.0,8.841822624206543,0.0,0.0,0.0,0.2658884525299072,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010453924536705,-2308.01416015625,304.1526794433594,0.7852452993392944,0.1631354093551635,0.1477944254875183,293.3145446777344,297.1499938964844,293.1499938964844,0.0132101401686668,-740.3018188476562,303.8721923828125,0.519108235836029,0.050000000745058,0.0485188513994216,293.2113342285156,297.1499938964844,293.1499938964844,0.2043084502220153,-3152.91552734375,304.15771484375,0.9519219398498536,0.287503570318222,0.2018189579248428,293.1658935546875,297.1499938964844,293.1499938964844,0.2535204291343689,-5048.22119140625,304.2115783691406,0.9990000128746032,0.4170428216457367,0.3218008279800415,293.20074462890625,297.1499938964844,293.1499938964844,0.0128411473706364,-3468.62939453125,303.70465087890625,0.519108235836029,0.050000000745058,0.2301525473594665,291.23846435546875,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2556457519531,291.2374267578125,1.0,0.2403085380792617,0.8099014759063721,0.8099014759063721,1.0,1.0,-1.1402238607406616,0.4753798842430115,0.6648439764976501,0.2371010482311248,0.0,0.0,0.3809569478034973,37.98102569580078,46.0,-3.290234565734864,-8054.1416015625,157.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,306.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.64453125,18000.0,0.0,0.0,0.1892223209142685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506778240203857,0.2506812214851379,-3.406225232538418e-06,0.0,0.000192036590306,0.0,0.0,8.311984062194824,0.0,0.0,0.0,0.2629054188728332,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010453924536705,-2308.01416015625,304.1526794433594,0.7852452993392944,0.1631354093551635,0.1477944254875183,293.3145446777344,297.1499938964844,293.1499938964844,0.0132101401686668,-740.3018188476562,303.8721923828125,0.519108235836029,0.050000000745058,0.0485188513994216,293.2113342285156,297.1499938964844,293.1499938964844,0.2043084502220153,-3152.91552734375,304.15771484375,0.9519219398498536,0.287503570318222,0.2018189579248428,293.1658935546875,297.1499938964844,293.1499938964844,0.2535204291343689,-5048.22119140625,304.2115783691406,0.9990000128746032,0.4170428216457367,0.3218008279800415,293.20074462890625,297.1499938964844,293.1499938964844,0.0128411473706364,-3468.62939453125,303.70465087890625,0.519108235836029,0.050000000745058,0.2301525473594665,291.23846435546875,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2556457519531,291.2374267578125,1.0,0.2403085380792617,0.8099014759063721,0.8099014759063721,1.0,1.0,-1.1402238607406616,0.4753798842430115,0.6648439764976501,0.2371010482311248,0.0,0.0,0.3809569478034973,37.98102569580078,46.0,-3.290234565734864,-8054.1416015625,157.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08233642578125,306.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.64453125,18000.0,0.0,0.0,0.1892223209142685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506778240203857,0.2506812214851379,-3.406225232538418e-06,0.0,0.000192036590306,0.0,0.0,8.311984062194824,0.0,0.0,0.0,0.2629054188728332,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009424328804016,-2306.6494140625,304.1519470214844,0.7784647941589355,0.1625784635543823,0.1473781466484069,293.3387451171875,297.1499938964844,293.1499938964844,0.0129532907158136,-735.0278930664062,303.7474365234375,0.514793872833252,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.20352104306221,-3143.876708984375,304.15643310546875,0.9421570301055908,0.2859706878662109,0.2008014172315597,293.1404724121094,297.1499938964844,293.1499938964844,0.2600348889827728,-5162.16552734375,304.179443359375,0.9990000128746032,0.4218720197677612,0.3291507065296173,293.2012023925781,297.1499938964844,293.1499938964844,0.0128530021756887,-3474.7666015625,303.6846618652344,0.514793872833252,0.050000000745058,0.2303919941186905,291.2112121582031,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.2755432128906,291.2055969238281,1.0,0.2437293827533722,0.8098598122596741,0.8098598122596741,1.0,1.0,-1.1476598978042605,0.4795345067977905,0.6681253910064697,0.2365924417972564,0.0,0.0,0.3740716874599457,39.3077392578125,64.0,-43.61458969116211,-7962.537109375,162.52667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171630859375,306.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.728515625,18000.0,0.0,0.0,0.1838585883378982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422435730695724,0.2422469407320022,-3.3779883779061493e-06,0.0,0.0001865930971689,0.0,0.0,7.93373441696167,0.0,0.0,0.0,0.2607538998126983,4.0,0.0,1.0
