time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009424328804016,-2306.6494140625,304.1519470214844,0.7784647941589355,0.1625784635543823,0.1473781466484069,293.3387451171875,297.1499938964844,293.1499938964844,0.0129532907158136,-735.0278930664062,303.7474365234375,0.514793872833252,0.050000000745058,0.0485693328082561,293.2112121582031,297.1499938964844,293.1499938964844,0.20352104306221,-3143.876708984375,304.15643310546875,0.9421570301055908,0.2859706878662109,0.2008014172315597,293.1404724121094,297.1499938964844,293.1499938964844,0.2600348889827728,-5162.16552734375,304.179443359375,0.9990000128746032,0.4218720197677612,0.3291507065296173,293.2012023925781,297.1499938964844,293.1499938964844,0.0128530021756887,-3474.7666015625,303.6846618652344,0.514793872833252,0.050000000745058,0.2303919941186905,291.2112121582031,291.1499938964844,271.65106201171875,268.8488464355469,284.2421569824219,293.2755432128906,291.2055969238281,1.0,0.2437293827533722,0.8098598122596741,0.8098598122596741,1.0,1.0,-1.1476598978042605,0.4795345067977905,0.6681253910064697,0.2365924417972564,0.0,0.0,0.3740716874599457,39.3077392578125,64.0,-43.61458969116211,-7962.537109375,162.52667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2171630859375,306.3707580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.728515625,18000.0,0.0,0.0,0.1838585883378982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422435730695724,0.2422469407320022,-3.3779883779061493e-06,0.0,0.0001865930971689,0.0,0.0,7.93373441696167,0.0,0.0,0.0,0.2607538998126983,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010214835405349,-2308.605224609375,304.1514587402344,0.7702081203460693,0.162271186709404,0.1471754312515258,293.3529052734375,297.1499938964844,293.1499938964844,0.012854566797614,-733.6318359375,303.67547607421875,0.5092312693595886,0.050000000745058,0.0486402995884418,293.2112731933594,297.1499938964844,293.1499938964844,0.2034086287021637,-3143.056396484375,304.15545654296875,0.9303929805755616,0.2851833701133728,0.2003103941679,293.1428527832031,297.1499938964844,293.1499938964844,0.2697509527206421,-5322.640625,304.1564025878906,0.9990000128746032,0.4215365350246429,0.3392216861248016,293.2017517089844,297.1499938964844,293.1499938964844,0.0128940604627132,-3484.742431640625,303.6732482910156,0.5092312693595886,0.050000000745058,0.2307286411523819,291.182373046875,291.1499938964844,271.69366455078125,268.88287353515625,284.2474365234375,293.2872619628906,291.17596435546875,1.0,0.2479715943336486,0.8098390102386475,0.8098390102386475,1.0,1.0,-1.1594005823135376,0.4855067729949951,0.6738938093185425,0.2374678999185562,0.0,0.0,0.3747781217098236,41.22340393066406,64.0,-63.096378326416016,-7985.70166015625,169.7511444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577514648437,306.3553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.57421875,18000.0,0.0,0.0,0.1812737137079239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413667142391204,0.2413700819015503,-3.369992327861837e-06,0.0,0.0001839697797549,0.0,0.0,7.8838043212890625,0.0,0.0,0.0,0.2604288756847381,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011344194412231,-2311.2119140625,304.1509704589844,0.7599443793296814,0.1619655340909958,0.146992340683937,293.36529541015625,297.1499938964844,293.1499938964844,0.0127759827300906,-732.8695678710938,303.6054992675781,0.5023375749588013,0.050000000745058,0.048738919198513,293.21142578125,297.1499938964844,293.1499938964844,0.2033471763134002,-3142.872314453125,304.1545715332031,0.9155577421188354,0.2843821048736572,0.1998302638530731,293.15631103515625,297.1499938964844,293.1499938964844,0.2829675078392029,-5537.33935546875,304.1311950683594,0.9990000128746032,0.4189919233322143,0.352740079164505,293.2025756835937,297.1499938964844,293.1499938964844,0.0129474606364965,-3496.95166015625,303.6607360839844,0.5023375749588013,0.050000000745058,0.2311964482069015,291.1512145996094,291.1499938964844,271.7359924316406,268.91668701171875,284.24591064453125,293.2958068847656,291.1446838378906,1.0,0.2536653280258178,0.809668779373169,0.809668779373169,1.0,1.0,-1.1755067110061646,0.4935890138149261,0.681917667388916,0.2389514148235321,0.0,0.0,0.3778146803379059,43.89200592041016,82.0,-75.1656265258789,-8052.380859375,179.95620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2688903808594,306.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1789305210113525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428166419267654,0.2428200095891952,-3.367965973666287e-06,0.0,0.0001815917203202,0.0,0.0,7.932895660400391,0.0,0.0,0.0,0.260652482509613,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014152914285659,-2317.430419921875,304.15020751953125,0.7364642024040222,0.1612905263900756,0.1466821432113647,293.3861694335937,297.1499938964844,293.1499938964844,0.012663965113461,-732.75927734375,303.4688720703125,0.4863168597221374,0.050000000745058,0.049017708748579,293.2118835449219,297.1499938964844,293.1499938964844,0.2032793015241623,-3143.12255859375,304.1531982421875,0.8836115598678589,0.2827337980270386,0.1988989859819412,293.2163391113281,297.1499938964844,293.1499938964844,0.3179013729095459,-6094.30078125,304.079345703125,0.9990000128746032,0.4067548513412475,0.3880566656589508,293.2052917480469,297.1499938964844,293.1499938964844,0.0130848549306392,-3526.586669921875,303.6322631835937,0.4863168597221374,0.050000000745058,0.2325189113616943,291.087646484375,291.1499938964844,271.8196105957031,268.9833984375,284.23394775390625,293.3131408691406,291.081787109375,1.0,0.2687003910541534,0.8093283176422119,0.8093283176422119,1.0,1.0,-1.2179070711135864,0.5146383047103882,0.7032687664031982,0.2436385601758957,0.0,0.0,0.3903952836990356,51.430511474609375,85.0,-82.97234344482422,-8288.240234375,209.15663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1799011230469,306.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.28515625,18000.0,0.0,0.0,0.1754715591669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520220577716827,0.2520254254341125,-3.38132053911977e-06,0.0,0.0001780813327059,0.0,0.0,8.305849075317383,0.0,0.0,0.0,0.262665331363678,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014152914285659,-2317.430419921875,304.15020751953125,0.7364642024040222,0.1612905263900756,0.1466821432113647,293.3861694335937,297.1499938964844,293.1499938964844,0.012663965113461,-732.75927734375,303.4688720703125,0.4863168597221374,0.050000000745058,0.049017708748579,293.2118835449219,297.1499938964844,293.1499938964844,0.2032793015241623,-3143.12255859375,304.1531982421875,0.8836115598678589,0.2827337980270386,0.1988989859819412,293.2163391113281,297.1499938964844,293.1499938964844,0.3179013729095459,-6094.30078125,304.079345703125,0.9990000128746032,0.4067548513412475,0.3880566656589508,293.2052917480469,297.1499938964844,293.1499938964844,0.0130848549306392,-3526.586669921875,303.6322631835937,0.4863168597221374,0.050000000745058,0.2325189113616943,291.087646484375,291.1499938964844,271.8196105957031,268.9833984375,284.23394775390625,293.3131408691406,291.081787109375,1.0,0.2687003910541534,0.8093283176422119,0.8093283176422119,1.0,1.0,-1.2179070711135864,0.5146383047103882,0.7032687664031982,0.2436385601758957,0.0,0.0,0.3903952836990356,51.430511474609375,85.0,-82.97234344482422,-8288.240234375,209.15663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1799011230469,306.31109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.28515625,18000.0,0.0,0.0,0.1754715591669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520220577716827,0.2520254254341125,-3.38132053911977e-06,0.0,0.0001780813327059,0.0,0.0,8.305849075317383,0.0,0.0,0.0,0.262665331363678,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009667590260505,-2308.757080078125,304.1509704589844,0.7095352411270142,0.1604365408420562,0.1463502198457718,293.40313720703125,297.1499938964844,293.1499938964844,0.0125272814184427,-730.1488037109375,303.3397216796875,0.464262455701828,0.050000000745058,0.0494307316839695,293.2122802734375,297.1499938964844,293.1499938964844,0.2018841356039047,-3125.4150390625,304.15460205078125,0.8491535186767578,0.2810854017734527,0.1980622857809066,293.2681884765625,297.1499938964844,293.1499938964844,0.3083248138427734,-5929.91552734375,304.1188659667969,0.9580326676368712,0.3944509625434875,0.3767857253551483,293.2085266113281,297.1499938964844,293.1499938964844,0.0131802465766668,-3542.85498046875,303.60455322265625,0.464262455701828,0.050000000745058,0.2344781011343002,291.1018371582031,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.1087951660156,1.0,0.2799512147903442,0.8089877963066101,0.8089877963066101,1.0,1.0,-1.206312656402588,0.5093194246292114,0.6969932913780212,0.2409048676490783,0.0,0.0,0.3977289795875549,61.72200775146485,73.0,26.299224853515625,-8360.6416015625,226.2806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95831298828125,306.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.814453125,18000.0,0.0,0.0,0.1739853620529174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629501223564148,0.2629535496234894,-3.4135914575017523e-06,0.0,0.0001765730266924,0.0,0.0,8.796675682067871,0.0,0.0,0.0,0.2653525173664093,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009667590260505,-2308.757080078125,304.1509704589844,0.7095352411270142,0.1604365408420562,0.1463502198457718,293.40313720703125,297.1499938964844,293.1499938964844,0.0125272814184427,-730.1488037109375,303.3397216796875,0.464262455701828,0.050000000745058,0.0494307316839695,293.2122802734375,297.1499938964844,293.1499938964844,0.2018841356039047,-3125.4150390625,304.15460205078125,0.8491535186767578,0.2810854017734527,0.1980622857809066,293.2681884765625,297.1499938964844,293.1499938964844,0.3083248138427734,-5929.91552734375,304.1188659667969,0.9580326676368712,0.3944509625434875,0.3767857253551483,293.2085266113281,297.1499938964844,293.1499938964844,0.0131802465766668,-3542.85498046875,303.60455322265625,0.464262455701828,0.050000000745058,0.2344781011343002,291.1018371582031,291.1499938964844,271.90155029296875,269.0487060546875,284.2849426269531,293.3337097167969,291.1087951660156,1.0,0.2799512147903442,0.8089877963066101,0.8089877963066101,1.0,1.0,-1.206312656402588,0.5093194246292114,0.6969932913780212,0.2409048676490783,0.0,0.0,0.3977289795875549,61.72200775146485,73.0,26.299224853515625,-8360.6416015625,226.2806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95831298828125,306.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.814453125,18000.0,0.0,0.0,0.1739853620529174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629501223564148,0.2629535496234894,-3.4135914575017523e-06,0.0,0.0001765730266924,0.0,0.0,8.796675682067871,0.0,0.0,0.0,0.2653525173664093,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.100116990506649,-2292.460693359375,304.15203857421875,0.6986755132675171,0.159520074725151,0.1456730663776397,293.41802978515625,297.1499938964844,293.1499938964844,0.0122699672356247,-722.892578125,303.21258544921875,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999609768390655,-3100.995361328125,304.1562194824219,0.8372299671173096,0.2793651223182678,0.1969877630472183,293.2841186523437,297.1499938964844,293.1499938964844,0.3014962077140808,-5817.7607421875,304.1401062011719,0.9379055500030518,0.388183057308197,0.3700174689292907,293.21240234375,297.1499938964844,293.1499938964844,0.0131382625550031,-3536.6494140625,303.5750732421875,0.454764574766159,0.050000000745058,0.2352527230978012,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326721191406,293.3482360839844,291.13873291015625,1.0,0.2832455933094024,0.8083323836326599,0.8083323836326599,1.0,1.0,-1.197161316871643,0.505142867565155,0.692018449306488,0.2385618984699249,0.0,0.0,0.3963460326194763,65.72164154052734,61.0,29.703821182250977,-8245.634765625,231.22596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72564697265625,306.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1735571771860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621024250984192,0.2621058523654938,-3.421923338464694e-06,0.0,0.0001761384773999,0.0,0.0,8.78387451171875,0.0,0.0,0.0,0.2654165923595428,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.100116990506649,-2292.460693359375,304.15203857421875,0.6986755132675171,0.159520074725151,0.1456730663776397,293.41802978515625,297.1499938964844,293.1499938964844,0.0122699672356247,-722.892578125,303.21258544921875,0.454764574766159,0.050000000745058,0.0495940297842025,293.2129821777344,297.1499938964844,293.1499938964844,0.1999609768390655,-3100.995361328125,304.1562194824219,0.8372299671173096,0.2793651223182678,0.1969877630472183,293.2841186523437,297.1499938964844,293.1499938964844,0.3014962077140808,-5817.7607421875,304.1401062011719,0.9379055500030518,0.388183057308197,0.3700174689292907,293.21240234375,297.1499938964844,293.1499938964844,0.0131382625550031,-3536.6494140625,303.5750732421875,0.454764574766159,0.050000000745058,0.2352527230978012,291.13739013671875,291.1499938964844,271.9814453125,269.11236572265625,284.3326721191406,293.3482360839844,291.13873291015625,1.0,0.2832455933094024,0.8083323836326599,0.8083323836326599,1.0,1.0,-1.197161316871643,0.505142867565155,0.692018449306488,0.2385618984699249,0.0,0.0,0.3963460326194763,65.72164154052734,61.0,29.703821182250977,-8245.634765625,231.22596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72564697265625,306.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1735571771860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621024250984192,0.2621058523654938,-3.421923338464694e-06,0.0,0.0001761384773999,0.0,0.0,8.78387451171875,0.0,0.0,0.0,0.2654165923595428,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993501842021942,-2278.00341796875,304.1526184082031,0.6989380121231079,0.1587303578853607,0.14490807056427,293.43115234375,297.1499938964844,293.1499938964844,0.0119671951979398,-713.9465942382812,303.0843505859375,0.4562709927558899,0.050000000745058,0.0495668314397335,293.2132873535156,297.1499938964844,293.1499938964844,0.1982146501541137,-3079.0888671875,304.15704345703125,0.837302565574646,0.2777063250541687,0.1958000808954239,293.2879333496094,297.1499938964844,293.1499938964844,0.2971974909305572,-5748.1171875,304.1504211425781,0.9359573125839232,0.3840009570121765,0.3657068908214569,293.2158508300781,297.1499938964844,293.1499938964844,0.0130347302183508,-3522.00537109375,303.5447082519531,0.4562709927558899,0.050000000745058,0.2351237088441848,291.15185546875,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3597412109375,291.1532287597656,1.0,0.2811793088912964,0.8076769709587097,0.8076769709587097,1.0,1.0,-1.1894556283950806,0.5016157627105713,0.6878398656845093,0.2365914434194564,0.0,0.0,0.3951463103294372,64.92030334472656,49.0,23.432218551635746,-8148.8896484375,226.8743438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323181152344,306.07781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.294921875,18000.0,0.0,0.0,0.1735875904560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613818347454071,0.2613852620124817,-3.421445626372588e-06,0.0,0.0001761693274602,0.0,0.0,8.755011558532715,0.0,0.0,0.0,0.2652646899223327,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993501842021942,-2278.00341796875,304.1526184082031,0.6989380121231079,0.1587303578853607,0.14490807056427,293.43115234375,297.1499938964844,293.1499938964844,0.0119671951979398,-713.9465942382812,303.0843505859375,0.4562709927558899,0.050000000745058,0.0495668314397335,293.2132873535156,297.1499938964844,293.1499938964844,0.1982146501541137,-3079.0888671875,304.15704345703125,0.837302565574646,0.2777063250541687,0.1958000808954239,293.2879333496094,297.1499938964844,293.1499938964844,0.2971974909305572,-5748.1171875,304.1504211425781,0.9359573125839232,0.3840009570121765,0.3657068908214569,293.2158508300781,297.1499938964844,293.1499938964844,0.0130347302183508,-3522.00537109375,303.5447082519531,0.4562709927558899,0.050000000745058,0.2351237088441848,291.15185546875,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3597412109375,291.1532287597656,1.0,0.2811793088912964,0.8076769709587097,0.8076769709587097,1.0,1.0,-1.1894556283950806,0.5016157627105713,0.6878398656845093,0.2365914434194564,0.0,0.0,0.3951463103294372,64.92030334472656,49.0,23.432218551635746,-8148.8896484375,226.8743438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5323181152344,306.07781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.294921875,18000.0,0.0,0.0,0.1735875904560089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613818347454071,0.2613852620124817,-3.421445626372588e-06,0.0,0.0001761693274602,0.0,0.0,8.755011558532715,0.0,0.0,0.0,0.2652646899223327,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989761278033256,-2270.977783203125,304.15283203125,0.702043890953064,0.1583812683820724,0.1445207446813583,293.4371032714844,297.1499938964844,293.1499938964844,0.0118023809045553,-708.8479614257812,303.0201416015625,0.4599424600601196,0.050000000745058,0.0495027787983417,293.2132873535156,297.1499938964844,293.1499938964844,0.1973467469215393,-3068.230712890625,304.1573486328125,0.8404849767684937,0.2769055068492889,0.1951886415481567,293.2880859375,297.1499938964844,293.1499938964844,0.2953491806983948,-5718.5751953125,304.1536865234375,0.9396449327468872,0.3822227716445923,0.3638924062252044,293.2173156738281,297.1499938964844,293.1499938964844,0.0129639441147446,-3511.656005859375,303.5297546386719,0.4599424600601196,0.050000000745058,0.2348198741674423,291.1576538085937,291.1499938964844,272.0966796875,269.2041320800781,284.3985900878906,293.3648681640625,291.1585998535156,1.0,0.2786243855953216,0.8073492646217346,0.8073492646217346,1.0,1.0,-1.1856372356414795,0.4998528361320495,0.6857844591140747,0.2356628626585006,0.0,0.0,0.3940457999706268,63.24401092529297,49.0,19.073320388793945,-8096.54296875,222.1541290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,306.0194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.49609375,18000.0,0.0,0.0,0.1737120896577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604492306709289,0.2604526579380035,-3.419752374611562e-06,0.0,0.000176295696292,0.0,0.0,8.715171813964844,0.0,0.0,0.0,0.2650496065616607,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986153706908226,-2264.224609375,304.1529541015625,0.7068566083908081,0.1580574810504913,0.1441335976123809,293.4427185058594,297.1499938964844,293.1499938964844,0.0116326864808797,-703.4775390625,302.9557800292969,0.4653165340423584,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1964979171752929,-3057.635498046875,304.1575622558594,0.8455343842506409,0.2761225402355194,0.1945711225271225,293.2876892089844,297.1499938964844,293.1499938964844,0.2936126589775085,-5691.0341796875,304.1561584472656,0.9458486437797546,0.3805533051490783,0.362182468175888,293.21856689453125,297.1499938964844,293.1499938964844,0.0128850033506751,-3500.0166015625,303.5150451660156,0.4653165340423584,0.050000000745058,0.2343947738409042,291.1617736816406,291.1499938964844,272.1336975097656,269.2336120605469,284.4197082519531,293.3697204589844,291.1625061035156,1.0,0.2752564251422882,0.807206392288208,0.807206392288208,1.0,1.0,-1.1817611455917358,0.4980696141719818,0.6836915016174316,0.2347718179225921,0.0,0.0,0.3928415179252624,60.92070770263672,37.0,15.10756778717041,-8045.16259765625,216.14080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,305.9672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.080078125,18000.0,0.0,0.0,0.1738669425249099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593558132648468,0.2593592405319214,-3.417249899939634e-06,0.0,0.0001764528424246,0.0,0.0,8.667346000671387,0.0,0.0,0.0,0.2647870182991028,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979091972112655,-2251.02294921875,304.15313720703125,0.7206612229347229,0.1574716866016388,0.1433640420436859,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838745117187,-692.02490234375,302.8268737792969,0.4782350361347198,0.050000000745058,0.0491754785180091,293.2127685546875,297.1499938964844,293.1499938964844,0.1948130428791046,-3036.614501953125,304.1578369140625,0.8614101409912109,0.2746034860610962,0.1933273822069168,293.28594970703125,297.1499938964844,293.1499938964844,0.2902813851833343,-5638.6171875,304.1596069335937,0.9645609855651855,0.3774160742759704,0.3589343428611755,293.22052001953125,297.1499938964844,293.1499938964844,0.012707476504147,-3473.282958984375,303.48638916015625,0.4782350361347198,0.050000000745058,0.2332672923803329,291.16851806640625,291.1499938964844,272.205322265625,269.2906494140625,284.4611511230469,293.3787536621094,291.1691589355469,1.0,0.2665120661258697,0.8069207668304443,0.8069207668304443,1.0,1.0,-1.1738073825836182,0.4943855702877044,0.6794217824935913,0.2330368757247924,0.0,0.0,0.3899143934249878,54.79388046264648,25.0,10.722456932067873,-7945.689453125,201.2014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.015625,18000.0,0.0,0.0,0.1741741597652435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567426860332489,0.2567461133003235,-3.410814997550915e-06,0.0,0.0001767646317603,0.0,0.0,8.552465438842773,0.0,0.0,0.0,0.2641472816467285,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979091972112655,-2251.02294921875,304.15313720703125,0.7206612229347229,0.1574716866016388,0.1433640420436859,293.4529113769531,297.1499938964844,293.1499938964844,0.0112838745117187,-692.02490234375,302.8268737792969,0.4782350361347198,0.050000000745058,0.0491754785180091,293.2127685546875,297.1499938964844,293.1499938964844,0.1948130428791046,-3036.614501953125,304.1578369140625,0.8614101409912109,0.2746034860610962,0.1933273822069168,293.28594970703125,297.1499938964844,293.1499938964844,0.2902813851833343,-5638.6171875,304.1596069335937,0.9645609855651855,0.3774160742759704,0.3589343428611755,293.22052001953125,297.1499938964844,293.1499938964844,0.012707476504147,-3473.282958984375,303.48638916015625,0.4782350361347198,0.050000000745058,0.2332672923803329,291.16851806640625,291.1499938964844,272.205322265625,269.2906494140625,284.4611511230469,293.3787536621094,291.1691589355469,1.0,0.2665120661258697,0.8069207668304443,0.8069207668304443,1.0,1.0,-1.1738073825836182,0.4943855702877044,0.6794217824935913,0.2330368757247924,0.0,0.0,0.3899143934249878,54.79388046264648,25.0,10.722456932067873,-7945.689453125,201.2014923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,305.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.015625,18000.0,0.0,0.0,0.1741741597652435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567426860332489,0.2567461133003235,-3.410814997550915e-06,0.0,0.0001767646317603,0.0,0.0,8.552465438842773,0.0,0.0,0.0,0.2641472816467285,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972175300121307,-2238.097900390625,304.1532592773437,0.7401745319366455,0.1569496691226959,0.1426044702529907,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308706596493,-679.8982543945312,302.697509765625,0.4936096966266632,0.050000000745058,0.0488828681409359,293.2121887207031,297.1499938964844,293.1499938964844,0.19313845038414,-3015.71240234375,304.15802001953125,0.8864790201187134,0.2731358110904693,0.1920811235904693,293.2835693359375,297.1499938964844,293.1499938964844,0.2870463728904724,-5588.056640625,304.1617736816406,0.9891968369483948,0.3744529187679291,0.3558184504508972,293.2218322753906,297.1499938964844,293.1499938964844,0.0125130582600831,-3443.27197265625,303.4588317871094,0.4936096966266632,0.050000000745058,0.2318792790174484,291.1745300292969,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,293.3871154785156,291.1750793457031,1.0,0.2556034624576568,0.8066351413726807,0.8066351413726807,1.0,1.0,-1.1656423807144165,0.4905761182308197,0.6750662922859192,0.2313509285449981,0.0,0.0,0.3862353563308716,47.27642440795898,25.0,8.72770881652832,-7848.0546875,183.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9921875,18000.0,0.0,0.0,0.1743455529212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534374892711639,0.2534408867359161,-3.402554284548387e-06,0.0,0.000176938570803,0.0,0.0,8.40786361694336,0.0,0.0,0.0,0.2633403837680816,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972175300121307,-2238.097900390625,304.1532592773437,0.7401745319366455,0.1569496691226959,0.1426044702529907,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308706596493,-679.8982543945312,302.697509765625,0.4936096966266632,0.050000000745058,0.0488828681409359,293.2121887207031,297.1499938964844,293.1499938964844,0.19313845038414,-3015.71240234375,304.15802001953125,0.8864790201187134,0.2731358110904693,0.1920811235904693,293.2835693359375,297.1499938964844,293.1499938964844,0.2870463728904724,-5588.056640625,304.1617736816406,0.9891968369483948,0.3744529187679291,0.3558184504508972,293.2218322753906,297.1499938964844,293.1499938964844,0.0125130582600831,-3443.27197265625,303.4588317871094,0.4936096966266632,0.050000000745058,0.2318792790174484,291.1745300292969,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,293.3871154785156,291.1750793457031,1.0,0.2556034624576568,0.8066351413726807,0.8066351413726807,1.0,1.0,-1.1656423807144165,0.4905761182308197,0.6750662922859192,0.2313509285449981,0.0,0.0,0.3862353563308716,47.27642440795898,25.0,8.72770881652832,-7848.0546875,183.6291656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239990234375,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9921875,18000.0,0.0,0.0,0.1743455529212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534374892711639,0.2534408867359161,-3.402554284548387e-06,0.0,0.000176938570803,0.0,0.0,8.40786361694336,0.0,0.0,0.0,0.2633403837680816,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966238304972648,-2226.98046875,304.1531677246094,0.755848228931427,0.1564616113901138,0.1419793963432312,293.4703063964844,297.1499938964844,293.1499938964844,0.010623880662024,-669.1357421875,302.5673522949219,0.5055028796195984,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915597915649414,-2995.983642578125,304.157958984375,0.9063111543655396,0.271697849035263,0.1909355670213699,293.2780456542969,297.1499938964844,293.1499938964844,0.2778390049934387,-5441.67529296875,304.1741943359375,0.9990000128746032,0.3721604645252228,0.3463850617408752,293.22265625,297.1499938964844,293.1499938964844,0.0123648503795266,-3420.333740234375,303.4320983886719,0.5055028796195984,0.050000000745058,0.2309748232364654,291.1815185546875,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1835021972656,1.0,0.2473406046628952,0.806372880935669,0.806372880935669,1.0,1.0,-1.1508089303970337,0.4835325181484222,0.6672763824462891,0.2287648767232895,0.0,0.0,0.3816513121128082,42.26437377929688,25.0,16.045141220092773,-7733.67041015625,169.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.1742449700832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494889348745346,0.2494923323392868,-3.392651478861808e-06,0.0,0.0001768364891177,0.0,0.0,8.23647689819336,0.0,0.0,0.0,0.2623796164989471,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966238304972648,-2226.98046875,304.1531677246094,0.755848228931427,0.1564616113901138,0.1419793963432312,293.4703063964844,297.1499938964844,293.1499938964844,0.010623880662024,-669.1357421875,302.5673522949219,0.5055028796195984,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1915597915649414,-2995.983642578125,304.157958984375,0.9063111543655396,0.271697849035263,0.1909355670213699,293.2780456542969,297.1499938964844,293.1499938964844,0.2778390049934387,-5441.67529296875,304.1741943359375,0.9990000128746032,0.3721604645252228,0.3463850617408752,293.22265625,297.1499938964844,293.1499938964844,0.0123648503795266,-3420.333740234375,303.4320983886719,0.5055028796195984,0.050000000745058,0.2309748232364654,291.1815185546875,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1835021972656,1.0,0.2473406046628952,0.806372880935669,0.806372880935669,1.0,1.0,-1.1508089303970337,0.4835325181484222,0.6672763824462891,0.2287648767232895,0.0,0.0,0.3816513121128082,42.26437377929688,25.0,16.045141220092773,-7733.67041015625,169.24502563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088623046875,305.7996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.1742449700832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494889348745346,0.2494923323392868,-3.392651478861808e-06,0.0,0.0001768364891177,0.0,0.0,8.23647689819336,0.0,0.0,0.0,0.2623796164989471,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.09593316167593,-2213.708984375,304.1532592773437,0.7667831778526306,0.1560032069683075,0.1414511948823928,293.4783020019531,297.1499938964844,293.1499938964844,0.0103327231481671,-658.24560546875,302.4382629394531,0.5140871405601501,0.050000000745058,0.0485781356692314,293.2110595703125,297.1499938964844,293.1499938964844,0.1896858960390091,-2972.1640625,304.158447265625,0.9205540418624878,0.2702309191226959,0.1898386627435684,293.2545471191406,297.1499938964844,293.1499938964844,0.2618970870971679,-5186.3857421875,304.1923522949219,0.9990000128746032,0.3736542463302612,0.3303929269313812,293.2230834960937,297.1499938964844,293.1499938964844,0.0122289881110191,-3397.330322265625,303.4073791503906,0.5140871405601501,0.050000000745058,0.2304337620735168,291.2105712890625,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2129821777344,1.0,0.2404901683330536,0.8061106204986572,0.8061106204986572,1.0,1.0,-1.128952145576477,0.4731369316577911,0.6558153033256531,0.2251117527484893,0.0,0.0,0.371661901473999,39.11119079589844,25.0,31.57466506958008,-7555.04931640625,156.77085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.158203125,18000.0,0.0,0.0,0.1735954284667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418396472930908,0.2418430298566818,-3.3774740586522967e-06,0.0,0.0001761772873578,0.0,0.0,7.917660713195801,0.0,0.0,0.0,0.2606181800365448,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.09593316167593,-2213.708984375,304.1532592773437,0.7667831778526306,0.1560032069683075,0.1414511948823928,293.4783020019531,297.1499938964844,293.1499938964844,0.0103327231481671,-658.24560546875,302.4382629394531,0.5140871405601501,0.050000000745058,0.0485781356692314,293.2110595703125,297.1499938964844,293.1499938964844,0.1896858960390091,-2972.1640625,304.158447265625,0.9205540418624878,0.2702309191226959,0.1898386627435684,293.2545471191406,297.1499938964844,293.1499938964844,0.2618970870971679,-5186.3857421875,304.1923522949219,0.9990000128746032,0.3736542463302612,0.3303929269313812,293.2230834960937,297.1499938964844,293.1499938964844,0.0122289881110191,-3397.330322265625,303.4073791503906,0.5140871405601501,0.050000000745058,0.2304337620735168,291.2105712890625,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2129821777344,1.0,0.2404901683330536,0.8061106204986572,0.8061106204986572,1.0,1.0,-1.128952145576477,0.4731369316577911,0.6558153033256531,0.2251117527484893,0.0,0.0,0.371661901473999,39.11119079589844,25.0,31.57466506958008,-7555.04931640625,156.77085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.78515625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.158203125,18000.0,0.0,0.0,0.1735954284667968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418396472930908,0.2418430298566818,-3.3774740586522967e-06,0.0,0.0001761772873578,0.0,0.0,7.917660713195801,0.0,0.0,0.0,0.2606181800365448,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956628620624542,-2208.577880859375,304.15313720703125,0.7718132734298706,0.1557968854904174,0.1412136107683181,293.48223876953125,297.1499938964844,293.1499938964844,0.0101976636797189,-653.2266235351562,302.37225341796875,0.5181074738502502,0.050000000745058,0.0485304594039917,293.2093200683594,297.1499938964844,293.1499938964844,0.1889319717884063,-2962.68408203125,304.15826416015625,0.927242636680603,0.2697911262512207,0.1893556714057922,293.2387084960937,297.1499938964844,293.1499938964844,0.2550046741962433,-5076.41455078125,304.1971435546875,0.9990000128746032,0.3754365444183349,0.3234738409519195,293.22320556640625,297.1499938964844,293.1499938964844,0.0121727455407381,-3388.2392578125,303.3949890136719,0.5181074738502502,0.050000000745058,0.2302075922489166,291.2193603515625,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,293.4188232421875,291.2205810546875,1.0,0.2375351637601852,0.8059794902801514,0.8059794902801514,1.0,1.0,-1.1194530725479126,0.4686258733272552,0.6508272290229797,0.2235213816165924,0.0,0.0,0.3661302626132965,37.78999328613281,25.0,25.09860610961914,-7457.78271484375,151.57875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26171875,18000.0,0.0,0.0,0.1729557067155838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368812561035156,0.2368846237659454,-3.36593097927107e-06,0.0,0.0001755280536599,0.0,0.0,7.710116386413574,0.0,0.0,0.0,0.2594750523567199,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.095445729792118,-2204.51025390625,304.1529846191406,0.7766518592834473,0.1556034982204437,0.1409931778907776,293.4861755371094,297.1499938964844,293.1499938964844,0.0100688114762306,-648.4771728515625,302.30499267578125,0.5220133066177368,0.050000000745058,0.0484871491789817,293.2047424316406,297.1499938964844,293.1499938964844,0.1886876225471496,-2959.7890625,304.1571960449219,0.9342699646949768,0.2699421942234039,0.1892375349998474,293.2214660644531,297.1499938964844,293.1499938964844,0.2486782819032669,-4975.4921875,304.2000732421875,0.9990000128746032,0.3776984512805938,0.3170582056045532,293.2233581542969,297.1499938964844,293.1499938964844,0.0121231507509946,-3380.640869140625,303.3821105957031,0.5220133066177368,0.050000000745058,0.2300021648406982,291.2232971191406,291.1499938964844,272.4537048339844,269.489013671875,284.6531982421875,293.422119140625,291.22369384765625,1.0,0.2348564118146896,0.8059365749359131,0.8059365749359131,1.0,1.0,-1.1110466718673706,0.4646457135677337,0.6464009881019592,0.222116082906723,0.0,0.0,0.3608303070068359,36.59307098388672,28.0,16.44973373413086,-7368.76171875,146.9959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,305.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.576171875,18000.0,0.0,0.0,0.1720890998840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320778518915176,0.2320812046527862,-3.353720330778742e-06,0.0,0.0001746485650073,0.0,0.0,7.509096145629883,0.0,0.0,0.0,0.2583514750003814,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950324907898902,-2196.9033203125,304.1526794433594,0.7829469442367554,0.1548776924610138,0.1404683887958526,293.4939880371094,297.1499938964844,293.1499938964844,0.009830598719418,-639.8034057617188,302.1670227050781,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1942138671875,297.1499938964844,293.1499938964844,0.1891782134771347,-2966.5478515625,304.1539611816406,0.9449334144592284,0.2706936001777649,0.1896616667509079,293.18768310546875,297.1499938964844,293.1499938964844,0.2401683181524276,-4841.171875,304.1972961425781,0.9990000128746032,0.3827460706233978,0.3084817826747894,293.2237243652344,297.1499938964844,293.1499938964844,0.0120478132739663,-3370.32177734375,303.3555908203125,0.5275118947029114,0.050000000745058,0.2297339886426925,291.2206726074219,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4096069335937,291.2189636230469,1.0,0.2314679473638534,0.8058507442474365,0.8058507442474365,1.0,1.0,-1.1002391576766968,0.459553450345993,0.6406856775283813,0.2202482372522354,0.0,0.0,0.3513875901699066,35.031944274902344,31.0,-5.30452823638916,-7228.5302734375,141.15211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,305.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.806640625,18000.0,0.0,0.0,0.1697496920824051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234219014644622,0.2234252244234085,-3.3306364457530435e-06,0.0,0.0001722743618302,0.0,0.0,7.1502766609191895,0.0,0.0,0.0,0.2563244700431824,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950324907898902,-2196.9033203125,304.1526794433594,0.7829469442367554,0.1548776924610138,0.1404683887958526,293.4939880371094,297.1499938964844,293.1499938964844,0.009830598719418,-639.8034057617188,302.1670227050781,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1942138671875,297.1499938964844,293.1499938964844,0.1891782134771347,-2966.5478515625,304.1539611816406,0.9449334144592284,0.2706936001777649,0.1896616667509079,293.18768310546875,297.1499938964844,293.1499938964844,0.2401683181524276,-4841.171875,304.1972961425781,0.9990000128746032,0.3827460706233978,0.3084817826747894,293.2237243652344,297.1499938964844,293.1499938964844,0.0120478132739663,-3370.32177734375,303.3555908203125,0.5275118947029114,0.050000000745058,0.2297339886426925,291.2206726074219,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4096069335937,291.2189636230469,1.0,0.2314679473638534,0.8058507442474365,0.8058507442474365,1.0,1.0,-1.1002391576766968,0.459553450345993,0.6406856775283813,0.2202482372522354,0.0,0.0,0.3513875901699066,35.031944274902344,31.0,-5.30452823638916,-7228.5302734375,141.15211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4722900390625,305.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.806640625,18000.0,0.0,0.0,0.1697496920824051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234219014644622,0.2234252244234085,-3.3306364457530435e-06,0.0,0.0001722743618302,0.0,0.0,7.1502766609191895,0.0,0.0,0.0,0.2563244700431824,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939867049455642,-2177.597412109375,304.1535339355469,0.7834310531616211,0.1531995683908462,0.1390319317579269,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147013828158,-632.1148681640625,302.0238952636719,0.529988169670105,0.050000000745058,0.0484066717326641,293.1871643066406,297.1499938964844,293.1499938964844,0.189801424741745,-2974.97216796875,304.15167236328125,0.949776828289032,0.2710070013999939,0.1899704188108444,293.1623229980469,297.1499938964844,293.1499938964844,0.2365072071552276,-4785.9658203125,304.1875305175781,0.9990000128746032,0.3869544863700866,0.3047755062580108,293.2239685058594,297.1499938964844,293.1499938964844,0.0120010934770107,-3366.01806640625,303.3282470703125,0.529988169670105,0.050000000745058,0.229620411992073,291.2029113769531,291.1499938964844,272.54998779296875,269.5666198730469,284.69171142578125,293.3889465332031,291.2011413574219,1.0,0.2298672199249267,0.80576491355896,0.80576491355896,1.0,1.0,-1.0942704677581787,0.4567447304725647,0.6375256776809692,0.2192014753818512,0.0,0.0,0.3455235362052917,34.354244232177734,34.0,-18.950389862060547,-7147.28515625,138.3115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070861816406,305.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.525390625,18000.0,0.0,0.0,0.1668367534875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176727503538131,0.2176760584115982,-3.3130413612525444e-06,0.0,0.0001693180965958,0.0,0.0,6.911515712738037,0.0,0.0,0.0,0.2549433708190918,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939867049455642,-2177.597412109375,304.1535339355469,0.7834310531616211,0.1531995683908462,0.1390319317579269,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147013828158,-632.1148681640625,302.0238952636719,0.529988169670105,0.050000000745058,0.0484066717326641,293.1871643066406,297.1499938964844,293.1499938964844,0.189801424741745,-2974.97216796875,304.15167236328125,0.949776828289032,0.2710070013999939,0.1899704188108444,293.1623229980469,297.1499938964844,293.1499938964844,0.2365072071552276,-4785.9658203125,304.1875305175781,0.9990000128746032,0.3869544863700866,0.3047755062580108,293.2239685058594,297.1499938964844,293.1499938964844,0.0120010934770107,-3366.01806640625,303.3282470703125,0.529988169670105,0.050000000745058,0.229620411992073,291.2029113769531,291.1499938964844,272.54998779296875,269.5666198730469,284.69171142578125,293.3889465332031,291.2011413574219,1.0,0.2298672199249267,0.80576491355896,0.80576491355896,1.0,1.0,-1.0942704677581787,0.4567447304725647,0.6375256776809692,0.2192014753818512,0.0,0.0,0.3455235362052917,34.354244232177734,34.0,-18.950389862060547,-7147.28515625,138.3115692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070861816406,305.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.525390625,18000.0,0.0,0.0,0.1668367534875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176727503538131,0.2176760584115982,-3.3130413612525444e-06,0.0,0.0001693180965958,0.0,0.0,6.911515712738037,0.0,0.0,0.0,0.2549433708190918,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938130319118499,-2174.734619140625,304.1526184082031,0.7831879258155823,0.153187021613121,0.1386845260858535,293.5032043457031,297.1499938964844,293.1499938964844,0.0094365244731307,-625.6610107421875,301.8956298828125,0.5303170084953308,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.190508097410202,-2984.309814453125,304.14996337890625,0.9510323405265808,0.2715400159358978,0.1903501898050308,293.14453125,297.1499938964844,293.1499938964844,0.235903725028038,-4780.1328125,304.1759948730469,0.9990000128746032,0.3902826011180877,0.3042901158332824,293.2182006835937,297.1499938964844,293.1499938964844,0.012001427821815,-3368.056396484375,303.31756591796875,0.5303170084953308,0.050000000745058,0.2296056598424911,291.1866760253906,291.1499938964844,272.5926513671875,269.6015319824219,284.70574951171875,293.381103515625,291.18463134765625,1.0,0.229759931564331,0.8056278824806213,0.8056278824806213,1.0,1.0,-1.093703269958496,0.4564879834651947,0.637215256690979,0.2190300375223159,0.0,0.0,0.3416817784309387,34.2672004699707,52.0,-23.09282684326172,-7104.34130859375,138.0011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5078125,18000.0,0.0,0.0,0.1637009978294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139673978090286,0.2139707058668136,-3.301748620287981e-06,0.0,0.0001661357091506,0.0,0.0,6.759531497955322,0.0,0.0,0.0,0.2540585100650787,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938130319118499,-2174.734619140625,304.1526184082031,0.7831879258155823,0.153187021613121,0.1386845260858535,293.5032043457031,297.1499938964844,293.1499938964844,0.0094365244731307,-625.6610107421875,301.8956298828125,0.5303170084953308,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.190508097410202,-2984.309814453125,304.14996337890625,0.9510323405265808,0.2715400159358978,0.1903501898050308,293.14453125,297.1499938964844,293.1499938964844,0.235903725028038,-4780.1328125,304.1759948730469,0.9990000128746032,0.3902826011180877,0.3042901158332824,293.2182006835937,297.1499938964844,293.1499938964844,0.012001427821815,-3368.056396484375,303.31756591796875,0.5303170084953308,0.050000000745058,0.2296056598424911,291.1866760253906,291.1499938964844,272.5926513671875,269.6015319824219,284.70574951171875,293.381103515625,291.18463134765625,1.0,0.229759931564331,0.8056278824806213,0.8056278824806213,1.0,1.0,-1.093703269958496,0.4564879834651947,0.637215256690979,0.2190300375223159,0.0,0.0,0.3416817784309387,34.2672004699707,52.0,-23.09282684326172,-7104.34130859375,138.0011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7149963378906,305.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5078125,18000.0,0.0,0.0,0.1637009978294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139673978090286,0.2139707058668136,-3.301748620287981e-06,0.0,0.0001661357091506,0.0,0.0,6.759531497955322,0.0,0.0,0.0,0.2540585100650787,4.0,0.0,1.0
