time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245596528053,-2177.379150390625,304.15155029296875,0.7689633369445801,0.152830109000206,0.1385410130023956,293.5064697265625,297.1499938964844,293.1499938964844,0.0092870639637112,-620.735107421875,301.7591247558594,0.5196765065193176,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903596371412277,-2982.7626953125,304.1502990722656,0.9310297966003418,0.2700164020061493,0.1898024976253509,293.1488647460937,297.1499938964844,293.1499938964844,0.2513339817523956,-5038.32421875,304.1409606933594,0.9990000128746032,0.3896132111549377,0.320862203836441,293.2148742675781,297.1499938964844,293.1499938964844,0.0120432814583182,-3379.16845703125,303.3011779785156,0.5196765065193176,0.050000000745058,0.23012375831604,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157897949219,293.4037475585937,291.15289306640625,1.0,0.2370968163013458,0.8054907917976379,0.8054907917976379,1.0,1.0,-1.1135066747665403,0.4659716784954071,0.6475349068641663,0.22191122174263,0.0,0.0,0.3421981036663055,37.2569694519043,70.0,-45.50568389892578,-7141.7900390625,148.92727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7751770019531,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1606978476047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129560708999633,0.2129593640565872,-3.29558724843082e-06,0.0,0.0001630878832656,0.0,0.0,6.712348937988281,0.0,0.0,0.0,0.2537630200386047,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939245596528053,-2177.379150390625,304.15155029296875,0.7689633369445801,0.152830109000206,0.1385410130023956,293.5064697265625,297.1499938964844,293.1499938964844,0.0092870639637112,-620.735107421875,301.7591247558594,0.5196765065193176,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903596371412277,-2982.7626953125,304.1502990722656,0.9310297966003418,0.2700164020061493,0.1898024976253509,293.1488647460937,297.1499938964844,293.1499938964844,0.2513339817523956,-5038.32421875,304.1409606933594,0.9990000128746032,0.3896132111549377,0.320862203836441,293.2148742675781,297.1499938964844,293.1499938964844,0.0120432814583182,-3379.16845703125,303.3011779785156,0.5196765065193176,0.050000000745058,0.23012375831604,291.1578369140625,291.1499938964844,272.6350402832031,269.6368713378906,284.7157897949219,293.4037475585937,291.15289306640625,1.0,0.2370968163013458,0.8054907917976379,0.8054907917976379,1.0,1.0,-1.1135066747665403,0.4659716784954071,0.6475349068641663,0.22191122174263,0.0,0.0,0.3421981036663055,37.2569694519043,70.0,-45.50568389892578,-7141.7900390625,148.92727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7751770019531,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1606978476047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129560708999633,0.2129593640565872,-3.29558724843082e-06,0.0,0.0001630878832656,0.0,0.0,6.712348937988281,0.0,0.0,0.0,0.2537630200386047,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940917581319809,-2180.91455078125,304.1509704589844,0.7579720616340637,0.1528809964656829,0.1385190486907959,293.5087280273437,297.1499938964844,293.1499938964844,0.009226937778294,-619.0934448242188,301.68670654296875,0.51148921251297,0.050000000745058,0.0486108809709548,293.1909484863281,297.1499938964844,293.1499938964844,0.1896338015794754,-2973.758056640625,304.15155029296875,0.913825273513794,0.2682082951068878,0.1888643503189087,293.1651611328125,297.1499938964844,293.1499938964844,0.2649456858634949,-5261.36083984375,304.11785888671875,0.9990000128746032,0.386435866355896,0.3350498676300049,293.2142028808594,297.1499938964844,293.1499938964844,0.0120859732851386,-3389.397705078125,303.29010009765625,0.51148921251297,0.050000000745058,0.2305890917778015,291.1341857910156,291.1499938964844,272.6561279296875,269.6546936035156,284.7237854003906,293.4324645996094,291.1291809082031,1.0,0.2430264353752136,0.805422306060791,0.805422306060791,1.0,1.0,-1.130056381225586,0.4738815128803253,0.656174898147583,0.2244198471307754,0.0,0.0,0.3456202745437622,39.93318176269531,70.0,-54.96173095703125,-7207.72265625,158.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7765808105469,305.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.841796875,18000.0,0.0,0.0,0.1594282686710357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147707343101501,0.214774027466774,-3.296258228147053e-06,0.0,0.0001617994130356,0.0,0.0,6.776907920837402,0.0,0.0,0.0,0.2540910840034485,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.09457927942276,-2190.467041015625,304.14990234375,0.7465099692344666,0.1532558500766754,0.1388866603374481,293.5114440917969,297.1499938964844,293.1499938964844,0.0091713266447186,-617.6533203125,301.6125793457031,0.50259929895401,0.050000000745058,0.048735175281763,293.1993103027344,297.1499938964844,293.1499938964844,0.188409611582756,-2958.40283203125,304.15350341796875,0.8954924941062927,0.2660429775714874,0.1875224411487579,293.1926574707031,297.1499938964844,293.1499938964844,0.2816038727760315,-5530.37841796875,304.0934143066406,0.9990000128746032,0.3808572292327881,0.3522063195705414,293.2141418457031,297.1499938964844,293.1499938964844,0.0121358688920736,-3400.971923828125,303.2774963378906,0.50259929895401,0.050000000745058,0.2311786860227584,291.1107788085937,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4436340332031,291.1055908203125,1.0,0.2502349317073822,0.8051974773406982,0.8051974773406982,1.0,1.0,-1.150333285331726,0.4835513830184936,0.6667819023132324,0.2275565415620803,0.0,0.0,0.3505746126174927,43.3208236694336,73.0,-61.82184600830078,-7305.35498046875,171.16415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7522277832031,305.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.189453125,18000.0,0.0,0.0,0.1584384590387344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180588692426681,0.2180621773004531,-3.3005469504132634e-06,0.0,0.0001607948943274,0.0,0.0,6.900412559509277,0.0,0.0,0.0,0.2547484934329986,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950115844607353,-2198.784912109375,304.1493225097656,0.722113311290741,0.1530336588621139,0.1392580717802047,293.517578125,297.1499938964844,293.1499938964844,0.0090583451092243,-614.03857421875,301.46563720703125,0.4843678772449493,0.050000000745058,0.0490558035671711,293.2074279785156,297.1499938964844,293.1499938964844,0.1861135363578796,-2929.38525390625,304.1561584472656,0.859645664691925,0.2631317675113678,0.1854324042797088,293.2497863769531,297.1499938964844,293.1499938964844,0.2827931344509125,-5540.9453125,304.1127319335937,0.9695762991905212,0.3681092858314514,0.3518683016300201,293.2151184082031,297.1499938964844,293.1499938964844,0.0122276488691568,-3420.253173828125,303.25103759765625,0.4843678772449493,0.050000000745058,0.2326996028423309,291.0908508300781,291.1499938964844,272.7190856933594,269.70867919921875,284.7264099121094,293.4295959472656,291.096435546875,1.0,0.2608311772346496,0.8047477602958679,0.8047477602958679,1.0,1.0,-1.1501606702804563,0.483353704214096,0.6668069958686829,0.2276914417743683,0.0,0.0,0.3610709309577942,51.44331741333008,76.0,1.3991656303405762,-7437.44921875,186.99395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252136230469,305.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.896484375,18000.0,0.0,0.0,0.1575260460376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277667224407196,0.2277700453996658,-3.3198989513039123e-06,0.0,0.0001598689123056,0.0,0.0,7.283376693725586,0.0,0.0,0.0,0.2568284571170807,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950115844607353,-2198.784912109375,304.1493225097656,0.722113311290741,0.1530336588621139,0.1392580717802047,293.517578125,297.1499938964844,293.1499938964844,0.0090583451092243,-614.03857421875,301.46563720703125,0.4843678772449493,0.050000000745058,0.0490558035671711,293.2074279785156,297.1499938964844,293.1499938964844,0.1861135363578796,-2929.38525390625,304.1561584472656,0.859645664691925,0.2631317675113678,0.1854324042797088,293.2497863769531,297.1499938964844,293.1499938964844,0.2827931344509125,-5540.9453125,304.1127319335937,0.9695762991905212,0.3681092858314514,0.3518683016300201,293.2151184082031,297.1499938964844,293.1499938964844,0.0122276488691568,-3420.253173828125,303.25103759765625,0.4843678772449493,0.050000000745058,0.2326996028423309,291.0908508300781,291.1499938964844,272.7190856933594,269.70867919921875,284.7264099121094,293.4295959472656,291.096435546875,1.0,0.2608311772346496,0.8047477602958679,0.8047477602958679,1.0,1.0,-1.1501606702804563,0.483353704214096,0.6668069958686829,0.2276914417743683,0.0,0.0,0.3610709309577942,51.44331741333008,76.0,1.3991656303405762,-7437.44921875,186.99395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6252136230469,305.8062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.896484375,18000.0,0.0,0.0,0.1575260460376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277667224407196,0.2277700453996658,-3.3198989513039123e-06,0.0,0.0001598689123056,0.0,0.0,7.283376693725586,0.0,0.0,0.0,0.2568284571170807,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943630337715148,-2185.920654296875,304.1506042480469,0.7018915414810181,0.1522363573312759,0.1388936936855316,293.5251159667969,297.1499938964844,293.1499938964844,0.0088926628232002,-606.6984252929688,301.3264465332031,0.4691337347030639,0.050000000745058,0.0493468344211578,293.2106628417969,297.1499938964844,293.1499938964844,0.1837438941001892,-2898.783447265625,304.1579895019531,0.8353661298751831,0.2610189318656921,0.1840853691101074,293.270263671875,297.1499938964844,293.1499938964844,0.2754489481449127,-5418.2314453125,304.1368408203125,0.9341269731521606,0.3613851070404053,0.3446321189403534,293.21759033203125,297.1499938964844,293.1499938964844,0.0122346440330147,-3420.54443359375,303.2247314453125,0.4691337347030639,0.050000000745058,0.2340801358222961,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,293.4306640625,291.137939453125,1.0,0.2692019939422607,0.8042980432510376,0.8042980432510376,1.0,1.0,-1.141361951828003,0.479074090719223,0.6622878313064575,0.2263616472482681,0.0,0.0,0.3594959676265716,58.70930480957031,64.0,32.228397369384766,-7379.10986328125,198.3778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,305.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1575623005628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283707708120346,0.2283740937709808,-3.3315286600554828e-06,0.0,0.0001599056995473,0.0,0.0,7.329051494598389,0.0,0.0,0.0,0.257190465927124,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943630337715148,-2185.920654296875,304.1506042480469,0.7018915414810181,0.1522363573312759,0.1388936936855316,293.5251159667969,297.1499938964844,293.1499938964844,0.0088926628232002,-606.6984252929688,301.3264465332031,0.4691337347030639,0.050000000745058,0.0493468344211578,293.2106628417969,297.1499938964844,293.1499938964844,0.1837438941001892,-2898.783447265625,304.1579895019531,0.8353661298751831,0.2610189318656921,0.1840853691101074,293.270263671875,297.1499938964844,293.1499938964844,0.2754489481449127,-5418.2314453125,304.1368408203125,0.9341269731521606,0.3613851070404053,0.3446321189403534,293.21759033203125,297.1499938964844,293.1499938964844,0.0122346440330147,-3420.54443359375,303.2247314453125,0.4691337347030639,0.050000000745058,0.2340801358222961,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,293.4306640625,291.137939453125,1.0,0.2692019939422607,0.8042980432510376,0.8042980432510376,1.0,1.0,-1.141361951828003,0.479074090719223,0.6622878313064575,0.2263616472482681,0.0,0.0,0.3594959676265716,58.70930480957031,64.0,32.228397369384766,-7379.10986328125,198.3778839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642944335937,305.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1575623005628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283707708120346,0.2283740937709808,-3.3315286600554828e-06,0.0,0.0001599056995473,0.0,0.0,7.329051494598389,0.0,0.0,0.0,0.257190465927124,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936932787299156,-2173.12646484375,304.1515197753906,0.6953287720680237,0.151414155960083,0.138224110007286,293.533447265625,297.1499938964844,293.1499938964844,0.0086905285716056,-597.8513793945312,301.1766052246094,0.4642243981361389,0.050000000745058,0.0494318380951881,293.2113647460937,297.1499938964844,293.1499938964844,0.181987464427948,-2876.462890625,304.1582336425781,0.8280434608459473,0.2593277096748352,0.1828669160604477,293.27587890625,297.1499938964844,293.1499938964844,0.271279513835907,-5349.2158203125,304.1479797363281,0.9217774271965028,0.3571814894676208,0.3403318226337433,293.2203063964844,297.1499938964844,293.1499938964844,0.012186617590487,-3413.85205078125,303.19488525390625,0.4642243981361389,0.050000000745058,0.2344833612442016,291.1506042480469,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,293.439697265625,291.1522216796875,1.0,0.2705538272857666,0.8039047718048096,0.8039047718048096,1.0,1.0,-1.1345202922821045,0.4757146835327148,0.6588056087493896,0.2254089415073394,0.0,0.0,0.3584148585796356,60.78404998779297,52.0,24.79224967956543,-7309.24951171875,200.19088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1578703969717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275596857070922,0.2275630086660385,-3.331119160066009e-06,0.0,0.0001602183911018,0.0,0.0,7.299120426177978,0.0,0.0,0.0,0.2570497095584869,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936932787299156,-2173.12646484375,304.1515197753906,0.6953287720680237,0.151414155960083,0.138224110007286,293.533447265625,297.1499938964844,293.1499938964844,0.0086905285716056,-597.8513793945312,301.1766052246094,0.4642243981361389,0.050000000745058,0.0494318380951881,293.2113647460937,297.1499938964844,293.1499938964844,0.181987464427948,-2876.462890625,304.1582336425781,0.8280434608459473,0.2593277096748352,0.1828669160604477,293.27587890625,297.1499938964844,293.1499938964844,0.271279513835907,-5349.2158203125,304.1479797363281,0.9217774271965028,0.3571814894676208,0.3403318226337433,293.2203063964844,297.1499938964844,293.1499938964844,0.012186617590487,-3413.85205078125,303.19488525390625,0.4642243981361389,0.050000000745058,0.2344833612442016,291.1506042480469,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,293.439697265625,291.1522216796875,1.0,0.2705538272857666,0.8039047718048096,0.8039047718048096,1.0,1.0,-1.1345202922821045,0.4757146835327148,0.6588056087493896,0.2254089415073394,0.0,0.0,0.3584148585796356,60.78404998779297,52.0,24.79224967956543,-7309.24951171875,200.19088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,305.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1578703969717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275596857070922,0.2275630086660385,-3.331119160066009e-06,0.0,0.0001602183911018,0.0,0.0,7.299120426177978,0.0,0.0,0.0,0.2570497095584869,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929789841175079,-2159.564697265625,304.1521911621094,0.6987572312355042,0.1506931483745575,0.1374816596508026,293.5418395996094,297.1499938964844,293.1499938964844,0.0084558445960283,-587.0675048828125,301.0235290527344,0.4686128199100494,0.050000000745058,0.0493562035262584,293.2080383300781,297.1499938964844,293.1499938964844,0.1807682961225509,-2861.079833984375,304.1575012207031,0.8318743109703064,0.2584439814090729,0.1820679306983947,293.2763671875,297.1499938964844,293.1499938964844,0.2679150700569153,-5294.3798828125,304.1541748046875,0.9251465201377868,0.3538889586925506,0.3369962871074676,293.2225341796875,297.1499938964844,293.1499938964844,0.0120793357491493,-3396.92236328125,303.1654357910156,0.4686128199100494,0.050000000745058,0.2341245710849762,291.1630249023437,291.1499938964844,272.8434143066406,269.8187561035156,284.8205261230469,293.4526672363281,291.1639404296875,1.0,0.2671109139919281,0.8035115003585815,0.8035115003585815,1.0,1.0,-1.1281450986862185,0.4725640416145324,0.6555811166763306,0.2245754897594452,0.0,0.0,0.3557748794555664,58.79829406738281,40.0,17.457805633544922,-7230.51708984375,194.3308258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,305.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1582652479410171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256092429161071,0.2256125807762146,-3.3278790851909434e-06,0.0,0.0001606191071914,0.0,0.0,7.222689151763916,0.0,0.0,0.0,0.2566359639167785,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929789841175079,-2159.564697265625,304.1521911621094,0.6987572312355042,0.1506931483745575,0.1374816596508026,293.5418395996094,297.1499938964844,293.1499938964844,0.0084558445960283,-587.0675048828125,301.0235290527344,0.4686128199100494,0.050000000745058,0.0493562035262584,293.2080383300781,297.1499938964844,293.1499938964844,0.1807682961225509,-2861.079833984375,304.1575012207031,0.8318743109703064,0.2584439814090729,0.1820679306983947,293.2763671875,297.1499938964844,293.1499938964844,0.2679150700569153,-5294.3798828125,304.1541748046875,0.9251465201377868,0.3538889586925506,0.3369962871074676,293.2225341796875,297.1499938964844,293.1499938964844,0.0120793357491493,-3396.92236328125,303.1654357910156,0.4686128199100494,0.050000000745058,0.2341245710849762,291.1630249023437,291.1499938964844,272.8434143066406,269.8187561035156,284.8205261230469,293.4526672363281,291.1639404296875,1.0,0.2671109139919281,0.8035115003585815,0.8035115003585815,1.0,1.0,-1.1281450986862185,0.4725640416145324,0.6555811166763306,0.2245754897594452,0.0,0.0,0.3557748794555664,58.79829406738281,40.0,17.457805633544922,-7230.51708984375,194.3308258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,305.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1582652479410171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256092429161071,0.2256125807762146,-3.3278790851909434e-06,0.0,0.0001606191071914,0.0,0.0,7.222689151763916,0.0,0.0,0.0,0.2566359639167785,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926332101225853,-2153.04150390625,304.1524353027344,0.7033811211585999,0.1503681093454361,0.1371028572320938,293.5458984375,297.1499938964844,293.1499938964844,0.0083317318931221,-581.2285766601562,300.9457397460937,0.4730333983898163,0.050000000745058,0.0492753945291042,293.2056579589844,297.1499938964844,293.1499938964844,0.1803399622440338,-2855.73193359375,304.15692138671875,0.8370444178581238,0.2581753134727478,0.1817872673273086,293.2757873535156,297.1499938964844,293.1499938964844,0.2663905918598175,-5269.79638671875,304.1561584472656,0.93124657869339,0.3524036109447479,0.3354752957820892,293.223388671875,297.1499938964844,293.1499938964844,0.0120126027613878,-3386.248779296875,303.1510009765625,0.4730333983898163,0.050000000745058,0.2337412536144256,291.1668395996094,291.1499938964844,272.86395263671875,269.8373107910156,284.8377380371094,293.4598083496094,291.16754150390625,1.0,0.2640046775341034,0.8033148646354675,0.8033148646354675,1.0,1.0,-1.1249709129333496,0.4709895253181457,0.6539813876152039,0.2241786271333694,0.0,0.0,0.3542658686637878,56.71757507324219,40.0,13.841158866882324,-7190.7978515625,189.3448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,305.5502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.1584351062774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243844121694564,0.2243877351284027,-3.325269290144206e-06,0.0,0.0001607914891792,0.0,0.0,7.17367696762085,0.0,0.0,0.0,0.2563651800155639,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922898799180984,-2146.576171875,304.1526184082031,0.7097656726837158,0.1500630378723144,0.1367225497961044,293.54986572265625,297.1499938964844,293.1499938964844,0.0082050897181034,-575.1627807617188,300.867431640625,0.4783857464790344,0.050000000745058,0.049172855913639,293.2030639648437,297.1499938964844,293.1499938964844,0.17997407913208,-2851.17578125,304.15631103515625,0.8442649841308594,0.2579793035984039,0.1815496981143951,293.27490234375,297.1499938964844,293.1499938964844,0.2649116218090057,-5246.060546875,304.1577453613281,0.9399728178977966,0.3509837090969085,0.3340058922767639,293.2240600585937,297.1499938964844,293.1499938964844,0.0119391595944762,-3374.335693359375,303.1368103027344,0.4783857464790344,0.050000000745058,0.233254849910736,291.1700744628906,291.1499938964844,272.8844299316406,269.8558959960937,284.8550720214844,293.4671630859375,291.17071533203125,1.0,0.2601490914821625,0.8032038807868958,0.8032038807868958,1.0,1.0,-1.1217588186264038,0.4694009721279144,0.652357816696167,0.2237950563430786,0.0,0.0,0.3526017963886261,54.08649826049805,28.0,11.357885360717772,-7151.671875,183.32321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1870422363281,305.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1585638523101806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223054900765419,0.2230582237243652,-3.322325255794567e-06,0.0,0.000160922150826,0.0,0.0,7.120399951934815,0.0,0.0,0.0,0.256068080663681,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916102826595306,-2133.801513671875,304.1528625488281,0.7266778349876404,0.1495029032230377,0.1359630227088928,293.557373046875,297.1499938964844,293.1499938964844,0.007947695441544,-562.5103759765625,300.709716796875,0.4916673302650451,0.050000000745058,0.0489180050790309,293.1975402832031,297.1499938964844,293.1499938964844,0.1793742328882217,-2843.72021484375,304.1552124023437,0.8656351566314697,0.2577523589134216,0.1811659187078476,293.2725830078125,297.1499938964844,293.1499938964844,0.2620389461517334,-5200.18310546875,304.159912109375,0.9643008708953856,0.3482846915721893,0.3311681747436523,293.22491455078125,297.1499938964844,293.1499938964844,0.0117778154090046,-3347.675537109375,303.109375,0.4916673302650451,0.050000000745058,0.2320459634065628,291.1756591796875,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.48193359375,291.1761779785156,1.0,0.2505510151386261,0.802981972694397,0.802981972694397,1.0,1.0,-1.1152238845825195,0.4661614298820495,0.6490623950958252,0.2230457812547683,0.0,0.0,0.348797857761383,47.563907623291016,25.0,8.270949363708496,-7073.37890625,168.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,305.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1586430966854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200136482715606,0.2200169712305069,-3.315537242087885e-06,0.0,0.0001610025792615,0.0,0.0,6.999009609222412,0.0,0.0,0.0,0.2553901672363281,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916102826595306,-2133.801513671875,304.1528625488281,0.7266778349876404,0.1495029032230377,0.1359630227088928,293.557373046875,297.1499938964844,293.1499938964844,0.007947695441544,-562.5103759765625,300.709716796875,0.4916673302650451,0.050000000745058,0.0489180050790309,293.1975402832031,297.1499938964844,293.1499938964844,0.1793742328882217,-2843.72021484375,304.1552124023437,0.8656351566314697,0.2577523589134216,0.1811659187078476,293.2725830078125,297.1499938964844,293.1499938964844,0.2620389461517334,-5200.18310546875,304.159912109375,0.9643008708953856,0.3482846915721893,0.3311681747436523,293.22491455078125,297.1499938964844,293.1499938964844,0.0117778154090046,-3347.675537109375,303.109375,0.4916673302650451,0.050000000745058,0.2320459634065628,291.1756591796875,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.48193359375,291.1761779785156,1.0,0.2505510151386261,0.802981972694397,0.802981972694397,1.0,1.0,-1.1152238845825195,0.4661614298820495,0.6490623950958252,0.2230457812547683,0.0,0.0,0.348797857761383,47.563907623291016,25.0,8.270949363708496,-7073.37890625,168.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,305.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6796875,18000.0,0.0,0.0,0.1586430966854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200136482715606,0.2200169712305069,-3.315537242087885e-06,0.0,0.0001610025792615,0.0,0.0,6.999009609222412,0.0,0.0,0.0,0.2553901672363281,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910060927271843,-2122.482421875,304.1529235839844,0.7435100674629211,0.1489769369363784,0.135280355811119,293.5644226074219,297.1499938964844,293.1499938964844,0.0077065504156053,-550.3756713867188,300.5504150390625,0.50495845079422,0.050000000745058,0.0487003102898597,293.1921691894531,297.1499938964844,293.1499938964844,0.1789714097976684,-2838.76318359375,304.1541442871094,0.8886659741401672,0.2576425671577453,0.1809170097112655,293.2699584960937,297.1499938964844,293.1499938964844,0.2593414783477783,-5157.33203125,304.1610717773437,0.9857261180877686,0.3457131683826446,0.3285047113895416,293.2253112792969,297.1499938964844,293.1499938964844,0.0116365896537899,-3324.318359375,303.0827941894531,0.50495845079422,0.050000000745058,0.2310133129358291,291.1795959472656,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.4963073730469,291.17987060546875,1.0,0.2423127144575119,0.802760124206543,0.802760124206543,1.0,1.0,-1.109407663345337,0.4632532000541687,0.6461544036865234,0.2224444150924682,0.0,0.0,0.3445612490177154,41.99155426025391,25.0,5.3296637535095215,-6997.8310546875,156.74024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.1584194153547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165822684764862,0.2165855765342712,-3.307712631794857e-06,0.0,0.0001607755693839,0.0,0.0,6.862704753875732,0.0,0.0,0.0,0.2546275854110718,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910060927271843,-2122.482421875,304.1529235839844,0.7435100674629211,0.1489769369363784,0.135280355811119,293.5644226074219,297.1499938964844,293.1499938964844,0.0077065504156053,-550.3756713867188,300.5504150390625,0.50495845079422,0.050000000745058,0.0487003102898597,293.1921691894531,297.1499938964844,293.1499938964844,0.1789714097976684,-2838.76318359375,304.1541442871094,0.8886659741401672,0.2576425671577453,0.1809170097112655,293.2699584960937,297.1499938964844,293.1499938964844,0.2593414783477783,-5157.33203125,304.1610717773437,0.9857261180877686,0.3457131683826446,0.3285047113895416,293.2253112792969,297.1499938964844,293.1499938964844,0.0116365896537899,-3324.318359375,303.0827941894531,0.50495845079422,0.050000000745058,0.2310133129358291,291.1795959472656,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.4963073730469,291.17987060546875,1.0,0.2423127144575119,0.802760124206543,0.802760124206543,1.0,1.0,-1.109407663345337,0.4632532000541687,0.6461544036865234,0.2224444150924682,0.0,0.0,0.3445612490177154,41.99155426025391,25.0,5.3296637535095215,-6997.8310546875,156.74024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,305.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.1584194153547287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165822684764862,0.2165855765342712,-3.307712631794857e-06,0.0,0.0001607755693839,0.0,0.0,6.862704753875732,0.0,0.0,0.0,0.2546275854110718,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904656946659088,-2112.391845703125,304.15283203125,0.7580392360687256,0.1484445184469223,0.1346576958894729,293.57110595703125,297.1499938964844,293.1499938964844,0.0074850097298622,-539.0123901367188,300.38916015625,0.5168387293815613,0.050000000745058,0.0485452488064765,293.1873779296875,297.1499938964844,293.1499938964844,0.178681880235672,-2835.228759765625,304.1532592773437,0.9085729122161864,0.2575449049472809,0.1807305663824081,293.26708984375,297.1499938964844,293.1499938964844,0.2561491131782532,-5105.830078125,304.1628723144531,0.9990000128746032,0.3432535827159881,0.3251841962337494,293.2254638671875,297.1499938964844,293.1499938964844,0.0115234311670064,-3305.875732421875,303.0564880371094,0.5168387293815613,0.050000000745058,0.2302777618169784,291.1816101074219,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51025390625,291.18182373046875,1.0,0.2360331267118454,0.8025588989257812,0.8025588989257812,1.0,1.0,-1.1034674644470217,0.4602686464786529,0.6431987881660461,0.221883162856102,0.0,0.0,0.3402042090892792,38.005279541015625,25.0,3.5335965156555176,-6925.68359375,147.58261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,305.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.1578539311885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130544930696487,0.2130577862262725,-3.299445779703092e-06,0.0,0.0001602016709512,0.0,0.0,6.723227024078369,0.0,0.0,0.0,0.2538435459136963,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904656946659088,-2112.391845703125,304.15283203125,0.7580392360687256,0.1484445184469223,0.1346576958894729,293.57110595703125,297.1499938964844,293.1499938964844,0.0074850097298622,-539.0123901367188,300.38916015625,0.5168387293815613,0.050000000745058,0.0485452488064765,293.1873779296875,297.1499938964844,293.1499938964844,0.178681880235672,-2835.228759765625,304.1532592773437,0.9085729122161864,0.2575449049472809,0.1807305663824081,293.26708984375,297.1499938964844,293.1499938964844,0.2561491131782532,-5105.830078125,304.1628723144531,0.9990000128746032,0.3432535827159881,0.3251841962337494,293.2254638671875,297.1499938964844,293.1499938964844,0.0115234311670064,-3305.875732421875,303.0564880371094,0.5168387293815613,0.050000000745058,0.2302777618169784,291.1816101074219,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51025390625,291.18182373046875,1.0,0.2360331267118454,0.8025588989257812,0.8025588989257812,1.0,1.0,-1.1034674644470217,0.4602686464786529,0.6431987881660461,0.221883162856102,0.0,0.0,0.3402042090892792,38.005279541015625,25.0,3.5335965156555176,-6925.68359375,147.58261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21893310546875,305.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.1578539311885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130544930696487,0.2130577862262725,-3.299445779703092e-06,0.0,0.0001602016709512,0.0,0.0,6.723227024078369,0.0,0.0,0.0,0.2538435459136963,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898780301213264,-2101.20703125,304.15289306640625,0.7669368386268616,0.1479284614324569,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072778989560902,-527.908935546875,300.23028564453125,0.5245444774627686,0.050000000745058,0.0484605990350246,293.1801147460937,297.1499938964844,293.1499938964844,0.1785833537578582,-2833.940673828125,304.1523132324219,0.922549307346344,0.258061408996582,0.1808797419071197,293.2544250488281,297.1499938964844,293.1499938964844,0.2442120164632797,-4913.1044921875,304.1783142089844,0.9990000128746032,0.3428240120410919,0.313048392534256,293.225341796875,297.1499938964844,293.1499938964844,0.0114273149520158,-3289.098876953125,303.0319519042969,0.5245444774627686,0.050000000745058,0.2298762202262878,291.1962585449219,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.1988220214844,1.0,0.2308469265699386,0.8023577332496643,0.8023577332496643,1.0,1.0,-1.087503433227539,0.4524646997451782,0.6350386738777161,0.2199112176895141,0.0,0.0,0.3333545327186584,35.69010543823242,25.0,21.72631454467773,-6813.61669921875,139.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,305.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4609375,18000.0,0.0,0.0,0.1568864583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084761559963226,0.2084794342517852,-3.2905134048633045e-06,0.0,0.000159219809575,0.0,0.0,6.547256946563721,0.0,0.0,0.0,0.2528611123561859,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898780301213264,-2101.20703125,304.15289306640625,0.7669368386268616,0.1479284614324569,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072778989560902,-527.908935546875,300.23028564453125,0.5245444774627686,0.050000000745058,0.0484605990350246,293.1801147460937,297.1499938964844,293.1499938964844,0.1785833537578582,-2833.940673828125,304.1523132324219,0.922549307346344,0.258061408996582,0.1808797419071197,293.2544250488281,297.1499938964844,293.1499938964844,0.2442120164632797,-4913.1044921875,304.1783142089844,0.9990000128746032,0.3428240120410919,0.313048392534256,293.225341796875,297.1499938964844,293.1499938964844,0.0114273149520158,-3289.098876953125,303.0319519042969,0.5245444774627686,0.050000000745058,0.2298762202262878,291.1962585449219,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.1988220214844,1.0,0.2308469265699386,0.8023577332496643,0.8023577332496643,1.0,1.0,-1.087503433227539,0.4524646997451782,0.6350386738777161,0.2199112176895141,0.0,0.0,0.3333545327186584,35.69010543823242,25.0,21.72631454467773,-6813.61669921875,139.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,305.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4609375,18000.0,0.0,0.0,0.1568864583969116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084761559963226,0.2084794342517852,-3.2905134048633045e-06,0.0,0.000159219809575,0.0,0.0,6.547256946563721,0.0,0.0,0.0,0.2528611123561859,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895921289920806,-2095.745849609375,304.1528625488281,0.7711000442504883,0.1476960927248001,0.1338535547256469,293.5805969238281,297.1499938964844,293.1499938964844,0.0071752569638192,-522.279541015625,300.151123046875,0.5281908512115479,0.050000000745058,0.0484240315854549,293.1759033203125,297.1499938964844,293.1499938964844,0.1787290126085281,-2835.781494140625,304.1516418457031,0.9295616149902344,0.2585083544254303,0.1811369806528091,293.24371337890625,297.1499938964844,293.1499938964844,0.2388793528079986,-4825.078125,304.182861328125,0.9990000128746032,0.3436033427715301,0.3074568808078766,293.22515869140625,297.1499938964844,293.1499938964844,0.0113803735002875,-3280.733154296875,303.0202941894531,0.5281908512115479,0.050000000745058,0.2297027558088302,291.2060852050781,291.1499938964844,273.066650390625,270.0247497558594,285.0356140136719,293.5472412109375,291.20758056640625,1.0,0.2286086529493332,0.8022571206092834,0.8022571206092834,1.0,1.0,-1.0807945728302002,0.4491865634918213,0.6316080689430237,0.2190823405981063,0.0,0.0,0.3286070227622986,34.692378997802734,25.0,20.76616477966309,-6743.06884765625,135.43197631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173217773437,305.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.156192272901535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049798816442489,0.2049831598997116,-3.2840446237969445e-06,0.0,0.0001585152931511,0.0,0.0,6.414673805236816,0.0,0.0,0.0,0.2521382868289947,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893646478652954,-2091.4716796875,304.1527709960937,0.7749572992324829,0.1474380493164062,0.1336147636175155,293.5836486816406,297.1499938964844,293.1499938964844,0.0070771924220025,-516.9483032226562,300.0697937011719,0.5316025614738464,0.050000000745058,0.0483915731310844,293.171875,297.1499938964844,293.1499938964844,0.1790165454149246,-2839.514892578125,304.1508178710937,0.9361464977264404,0.2589729428291321,0.1814318299293518,293.2314147949219,297.1499938964844,293.1499938964844,0.2339882552623748,-4745.6923828125,304.1857604980469,0.9990000128746032,0.3448300659656524,0.3024075031280517,293.2250671386719,297.1499938964844,293.1499938964844,0.0113404234871268,-3274.142333984375,303.0079040527344,0.5316025614738464,0.050000000745058,0.2295487970113754,291.2099914550781,291.1499938964844,273.086669921875,270.0435791015625,285.0518798828125,293.5458984375,291.21014404296875,1.0,0.226572960615158,0.8022047877311707,0.8022047877311707,1.0,1.0,-1.0745770931243896,0.4461348950862884,0.6284422874450684,0.2183699160814285,0.0,0.0,0.3241875171661377,33.80551528930664,25.0,12.693155288696287,-6675.423828125,132.21441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651428222656,305.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.19921875,18000.0,0.0,0.0,0.1553315967321396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014210671186447,0.2014243453741073,-3.276437610111316e-06,0.0,0.0001576418289914,0.0,0.0,6.278832912445068,0.0,0.0,0.0,0.2513895034790039,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884770825505256,-2074.935791015625,304.15338134765625,0.7803704738616943,0.1459145992994308,0.1324942857027053,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904934450984,-506.8438720703125,299.9019470214844,0.5376850366592407,0.050000000745058,0.0483374446630477,293.1647033691406,297.1499938964844,293.1499938964844,0.1797963976860046,-2849.7080078125,304.1492614746094,0.9476609826087952,0.2598736584186554,0.1820265054702758,293.2050476074219,297.1499938964844,293.1499938964844,0.2257908135652542,-4613.01953125,304.1873779296875,0.9990000128746032,0.3481100797653198,0.2937930226325989,293.2250671386719,297.1499938964844,293.1499938964844,0.0112752793356776,-3264.6396484375,302.98150634765625,0.5376850366592407,0.050000000745058,0.229292020201683,291.2050170898437,291.1499938964844,273.1265869140625,270.0812072753906,285.0638427734375,293.5093078613281,291.2041320800781,1.0,0.2230193167924881,0.8021000623703003,0.8021000623703003,1.0,1.0,-1.0632331371307373,0.4405471086502075,0.6226860284805298,0.2171349972486496,0.0,0.0,0.3170740604400635,32.318443298339844,28.0,-3.534775733947754,-6569.45361328125,126.66561126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9296875,18000.0,0.0,0.0,0.1531730443239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955572813749313,0.1955605447292328,-3.262014615756925e-06,0.0,0.000155451169121,0.0,0.0,6.0539422035217285,0.0,0.0,0.0,0.2501173615455627,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884770825505256,-2074.935791015625,304.15338134765625,0.7803704738616943,0.1459145992994308,0.1324942857027053,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904934450984,-506.8438720703125,299.9019470214844,0.5376850366592407,0.050000000745058,0.0483374446630477,293.1647033691406,297.1499938964844,293.1499938964844,0.1797963976860046,-2849.7080078125,304.1492614746094,0.9476609826087952,0.2598736584186554,0.1820265054702758,293.2050476074219,297.1499938964844,293.1499938964844,0.2257908135652542,-4613.01953125,304.1873779296875,0.9990000128746032,0.3481100797653198,0.2937930226325989,293.2250671386719,297.1499938964844,293.1499938964844,0.0112752793356776,-3264.6396484375,302.98150634765625,0.5376850366592407,0.050000000745058,0.229292020201683,291.2050170898437,291.1499938964844,273.1265869140625,270.0812072753906,285.0638427734375,293.5093078613281,291.2041320800781,1.0,0.2230193167924881,0.8021000623703003,0.8021000623703003,1.0,1.0,-1.0632331371307373,0.4405471086502075,0.6226860284805298,0.2171349972486496,0.0,0.0,0.3170740604400635,32.318443298339844,28.0,-3.534775733947754,-6569.45361328125,126.66561126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9296875,18000.0,0.0,0.0,0.1531730443239212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955572813749313,0.1955605447292328,-3.262014615756925e-06,0.0,0.000155451169121,0.0,0.0,6.0539422035217285,0.0,0.0,0.0,0.2501173615455627,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871932953596115,-2051.046142578125,304.15435791015625,0.780877411365509,0.1442959606647491,0.1308784931898117,293.5954895019531,297.1499938964844,293.1499938964844,0.0067123197950422,-497.0394287109375,299.7313842773437,0.5407219529151917,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803286522626876,-2856.619384765625,304.148681640625,0.9532591104507446,0.2600806951522827,0.1823623329401016,293.1819152832031,297.1499938964844,293.1499938964844,0.2217174768447876,-4548.78173828125,304.1815185546875,0.9990000128746032,0.3514207899570465,0.2896580398082733,293.2252197265625,297.1499938964844,293.1499938964844,0.011222505941987,-3257.59326171875,302.9543762207031,0.5407219529151917,0.050000000745058,0.2291714400053024,291.1972351074219,291.1499938964844,273.1663818359375,270.1187744140625,285.0777282714844,293.4845275878906,291.1959533691406,1.0,0.2212903797626495,0.8019953966140747,0.8019953966140747,1.0,1.0,-1.056556224822998,0.4371868371963501,0.619369387626648,0.2165955007076263,0.0,0.0,0.3112515807151794,31.610898971557617,46.0,-10.923816680908203,-6493.0625,123.75006103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,305.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.912109375,18000.0,0.0,0.0,0.1506061404943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796297550201,0.1909828931093216,-3.250708232371835e-06,0.0,0.0001528460998088,0.0,0.0,5.880383014678955,0.0,0.0,0.0,0.2491265833377838,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871932953596115,-2051.046142578125,304.15435791015625,0.780877411365509,0.1442959606647491,0.1308784931898117,293.5954895019531,297.1499938964844,293.1499938964844,0.0067123197950422,-497.0394287109375,299.7313842773437,0.5407219529151917,0.050000000745058,0.048312023282051,293.16192626953125,297.1499938964844,293.1499938964844,0.1803286522626876,-2856.619384765625,304.148681640625,0.9532591104507446,0.2600806951522827,0.1823623329401016,293.1819152832031,297.1499938964844,293.1499938964844,0.2217174768447876,-4548.78173828125,304.1815185546875,0.9990000128746032,0.3514207899570465,0.2896580398082733,293.2252197265625,297.1499938964844,293.1499938964844,0.011222505941987,-3257.59326171875,302.9543762207031,0.5407219529151917,0.050000000745058,0.2291714400053024,291.1972351074219,291.1499938964844,273.1663818359375,270.1187744140625,285.0777282714844,293.4845275878906,291.1959533691406,1.0,0.2212903797626495,0.8019953966140747,0.8019953966140747,1.0,1.0,-1.056556224822998,0.4371868371963501,0.619369387626648,0.2165955007076263,0.0,0.0,0.3112515807151794,31.610898971557617,46.0,-10.923816680908203,-6493.0625,123.75006103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57916259765625,305.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.912109375,18000.0,0.0,0.0,0.1506061404943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909796297550201,0.1909828931093216,-3.250708232371835e-06,0.0,0.0001528460998088,0.0,0.0,5.880383014678955,0.0,0.0,0.0,0.2491265833377838,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866732001304626,-2041.8277587890625,304.1537475585937,0.7671618461608887,0.1433541476726532,0.130029872059822,293.601318359375,297.1499938964844,293.1499938964844,0.0065591530874371,-488.8689575195313,299.5525207519531,0.5310137271881104,0.050000000745058,0.048397097736597,293.16552734375,297.1499938964844,293.1499938964844,0.1802476644515991,-2855.8251953125,304.1492614746094,0.936110019683838,0.25906503200531,0.181929275393486,293.17919921875,297.1499938964844,293.1499938964844,0.2341403812170028,-4760.2529296875,304.1496276855469,0.9990000128746032,0.3512390851974487,0.3032671809196472,293.22576904296875,297.1499938964844,293.1499938964844,0.0112229501828551,-3262.142578125,302.92437744140625,0.5310137271881104,0.050000000745058,0.2295749932527542,291.1724548339844,291.1499938964844,273.2059936523437,270.15625,285.0848083496094,293.4916076660156,291.1673583984375,1.0,0.2273114919662475,0.8019098043441772,0.8019098043441772,1.0,1.0,-1.0719276666641235,0.4443804025650024,0.6275472640991211,0.2192242443561554,0.0,0.0,0.3094808757305145,33.944087982177734,49.0,-40.620094299316406,-6492.55712890625,131.79673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,305.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1478955894708633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884255558252334,0.1884288042783737,-3.242377715650946e-06,0.0,0.0001500952348578,0.0,0.0,5.780882358551025,0.0,0.0,0.0,0.2485455125570297,4.0,0.0,1.0
