time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866732001304626,-2041.8277587890625,304.1537475585937,0.7671618461608887,0.1433541476726532,0.130029872059822,293.601318359375,297.1499938964844,293.1499938964844,0.0065591530874371,-488.8689575195313,299.5525207519531,0.5310137271881104,0.050000000745058,0.048397097736597,293.16552734375,297.1499938964844,293.1499938964844,0.1802476644515991,-2855.8251953125,304.1492614746094,0.936110019683838,0.25906503200531,0.181929275393486,293.17919921875,297.1499938964844,293.1499938964844,0.2341403812170028,-4760.2529296875,304.1496276855469,0.9990000128746032,0.3512390851974487,0.3032671809196472,293.22576904296875,297.1499938964844,293.1499938964844,0.0112229501828551,-3262.142578125,302.92437744140625,0.5310137271881104,0.050000000745058,0.2295749932527542,291.1724548339844,291.1499938964844,273.2059936523437,270.15625,285.0848083496094,293.4916076660156,291.1673583984375,1.0,0.2273114919662475,0.8019098043441772,0.8019098043441772,1.0,1.0,-1.0719276666641235,0.4443804025650024,0.6275472640991211,0.2192242443561554,0.0,0.0,0.3094808757305145,33.944087982177734,49.0,-40.620094299316406,-6492.55712890625,131.79673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,305.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.26953125,18000.0,0.0,0.0,0.1478955894708633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884255558252334,0.1884288042783737,-3.242377715650946e-06,0.0,0.0001500952348578,0.0,0.0,5.780882358551025,0.0,0.0,0.0,0.2485455125570297,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864362642168998,-2038.001220703125,304.15289306640625,0.753595232963562,0.1428136378526687,0.1294549256563186,293.6070251464844,297.1499938964844,293.1499938964844,0.0064135859720408,-481.0851440429688,299.3674011230469,0.5209678411483765,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796191930770874,-2848.076171875,304.15057373046875,0.9162700176239014,0.2574759423732757,0.1809417307376861,293.2060546875,297.1499938964844,293.1499938964844,0.249058797955513,-5007.24560546875,304.12530517578125,0.9990000128746032,0.3450959622859955,0.3187481760978699,293.22705078125,297.1499938964844,293.1499938964844,0.0112329246476292,-3269.22607421875,302.89111328125,0.5209678411483765,0.050000000745058,0.2300564348697662,291.136962890625,291.1499938964844,273.2454833984375,270.1935729980469,285.1129150390625,293.5417785644531,291.1353454589844,1.0,0.2332887500524521,0.8018242120742798,0.8018242120742798,1.0,1.0,-1.0893362760543823,0.4525266587734222,0.6368096470832825,0.2222533673048019,0.0,0.0,0.3139727413654327,36.72113800048828,52.0,-35.49415588378906,-6570.861328125,141.40924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834411621094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44921875,18000.0,0.0,0.0,0.145557016134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909174919128418,0.1909207254648208,-3.2427808491775068e-06,0.0,0.0001477218756917,0.0,0.0,5.864585876464844,0.0,0.0,0.0,0.2489403486251831,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864362642168998,-2038.001220703125,304.15289306640625,0.753595232963562,0.1428136378526687,0.1294549256563186,293.6070251464844,297.1499938964844,293.1499938964844,0.0064135859720408,-481.0851440429688,299.3674011230469,0.5209678411483765,0.050000000745058,0.0484985895454883,293.1714172363281,297.1499938964844,293.1499938964844,0.1796191930770874,-2848.076171875,304.15057373046875,0.9162700176239014,0.2574759423732757,0.1809417307376861,293.2060546875,297.1499938964844,293.1499938964844,0.249058797955513,-5007.24560546875,304.12530517578125,0.9990000128746032,0.3450959622859955,0.3187481760978699,293.22705078125,297.1499938964844,293.1499938964844,0.0112329246476292,-3269.22607421875,302.89111328125,0.5209678411483765,0.050000000745058,0.2300564348697662,291.136962890625,291.1499938964844,273.2454833984375,270.1935729980469,285.1129150390625,293.5417785644531,291.1353454589844,1.0,0.2332887500524521,0.8018242120742798,0.8018242120742798,1.0,1.0,-1.0893362760543823,0.4525266587734222,0.6368096470832825,0.2222533673048019,0.0,0.0,0.3139727413654327,36.72113800048828,52.0,-35.49415588378906,-6570.861328125,141.40924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834411621094,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.44921875,18000.0,0.0,0.0,0.145557016134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909174919128418,0.1909207254648208,-3.2427808491775068e-06,0.0,0.0001477218756917,0.0,0.0,5.864585876464844,0.0,0.0,0.0,0.2489403486251831,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.08660339564085,-2041.289794921875,304.15203857421875,0.7479071021080017,0.1431484669446945,0.1296178698539734,293.6098937988281,297.1499938964844,293.1499938964844,0.0063379518687725,-476.7497253417969,299.2782287597656,0.5161665081977844,0.050000000745058,0.0485531985759735,293.1755065917969,297.1499938964844,293.1499938964844,0.1789641678333282,-2839.668212890625,304.15167236328125,0.9066558480262756,0.2564033567905426,0.1803160309791565,293.2254333496094,297.1499938964844,293.1499938964844,0.2552226781845093,-5106.6201171875,304.11871337890625,0.998755693435669,0.3405830562114715,0.3250452578067779,293.2279052734375,297.1499938964844,293.1499938964844,0.0112276840955019,-3269.939453125,302.8748779296875,0.5161665081977844,0.050000000745058,0.2303154617547989,291.13116455078125,291.1499938964844,273.26519775390625,270.2121887207031,285.13214111328125,293.5734558105469,291.1302185058594,1.0,0.2363007515668869,0.801781415939331,0.801781415939331,1.0,1.0,-1.096809983253479,0.4560055136680603,0.6408044695854187,0.2236179113388061,0.0,0.0,0.3158281445503235,38.19512176513672,52.0,-24.97799301147461,-6603.86474609375,146.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,305.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.736328125,18000.0,0.0,0.0,0.1446672081947326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923693865537643,0.1923726201057434,-3.2455277505505364e-06,0.0,0.0001468188129365,0.0,0.0,5.917862892150879,0.0,0.0,0.0,0.2492280155420303,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869271755218505,-2047.3890380859373,304.1510925292969,0.739641010761261,0.1434447318315506,0.1300342231988906,293.6126708984375,297.1499938964844,293.1499938964844,0.0062658647075295,-472.47357177734375,299.191162109375,0.5090321898460388,0.050000000745058,0.0486433655023574,293.1780090332031,297.1499938964844,293.1499938964844,0.1781904101371765,-2829.66015625,304.1527709960937,0.8935893774032593,0.2555854022502899,0.1796932369470596,293.2409973144531,297.1499938964844,293.1499938964844,0.2517336905002594,-5047.71728515625,304.1307067871094,0.9857342839241028,0.3365618288516998,0.3210798799991607,293.22869873046875,297.1499938964844,293.1499938964844,0.0112287560477852,-3271.193603515625,302.8592529296875,0.5090321898460388,0.050000000745058,0.2307431846857071,291.13189697265625,291.1499938964844,273.28485107421875,270.2307434082031,285.1532287597656,293.5849914550781,291.13397216796875,1.0,0.2390272170305252,0.8015657663345337,0.8015657663345337,1.0,1.0,-1.092339277267456,0.4537375867366791,0.6386016607284546,0.2232379615306854,0.0,0.0,0.317035049200058,40.43464279174805,55.0,-2.0715856552124023,-6606.3505859375,149.10523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,305.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.734375,18000.0,0.0,0.0,0.1439567506313324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193612664937973,0.1936159133911132,-3.248451321269385e-06,0.0,0.0001460978091927,0.0,0.0,5.964616298675537,0.0,0.0,0.0,0.2494876533746719,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868213474750518,-2045.0997314453125,304.15093994140625,0.7256104350090027,0.1431138068437576,0.130118578672409,293.61834716796875,297.1499938964844,293.1499938964844,0.0061114779673516,-462.8260192871094,299.0238952636719,0.4981530904769897,0.050000000745058,0.0488056987524032,293.1778869628906,297.1499938964844,293.1499938964844,0.1771705746650695,-2816.339111328125,304.1534729003906,0.8738092184066772,0.2548962533473968,0.1791539341211319,293.2549743652344,297.1499938964844,293.1499938964844,0.2464126348495483,-4957.9423828125,304.14569091796875,0.9613090753555298,0.3313874304294586,0.3155696094036102,293.2304382324219,297.1499938964844,293.1499938964844,0.0112047577276825,-3267.306396484375,302.8294677734375,0.4981530904769897,0.050000000745058,0.2315132170915603,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.5926208496094,291.15643310546875,1.0,0.2441349923610687,0.8011345267295837,0.8011345267295837,1.0,1.0,-1.086297631263733,0.4506082534790039,0.6356893181800842,0.2228514850139618,0.0,0.0,0.3147355914115906,44.488956451416016,58.0,18.062957763671875,-6556.93115234375,154.96226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1428854167461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929163485765457,0.1929195970296859,-3.250710506108589e-06,0.0,0.0001450105337426,0.0,0.0,5.9452290534973145,0.0,0.0,0.0,0.2494223415851593,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868213474750518,-2045.0997314453125,304.15093994140625,0.7256104350090027,0.1431138068437576,0.130118578672409,293.61834716796875,297.1499938964844,293.1499938964844,0.0061114779673516,-462.8260192871094,299.0238952636719,0.4981530904769897,0.050000000745058,0.0488056987524032,293.1778869628906,297.1499938964844,293.1499938964844,0.1771705746650695,-2816.339111328125,304.1534729003906,0.8738092184066772,0.2548962533473968,0.1791539341211319,293.2549743652344,297.1499938964844,293.1499938964844,0.2464126348495483,-4957.9423828125,304.14569091796875,0.9613090753555298,0.3313874304294586,0.3155696094036102,293.2304382324219,297.1499938964844,293.1499938964844,0.0112047577276825,-3267.306396484375,302.8294677734375,0.4981530904769897,0.050000000745058,0.2315132170915603,291.155029296875,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.5926208496094,291.15643310546875,1.0,0.2441349923610687,0.8011345267295837,0.8011345267295837,1.0,1.0,-1.086297631263733,0.4506082534790039,0.6356893181800842,0.2228514850139618,0.0,0.0,0.3147355914115906,44.488956451416016,58.0,18.062957763671875,-6556.93115234375,154.96226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1428854167461395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929163485765457,0.1929195970296859,-3.250710506108589e-06,0.0,0.0001450105337426,0.0,0.0,5.9452290534973145,0.0,0.0,0.0,0.2494223415851593,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864212214946746,-2037.5264892578125,304.1513061523437,0.7132092118263245,0.1424383819103241,0.1296926140785217,293.6239929199219,297.1499938964844,293.1499938964844,0.0059600248932838,-453.4507751464844,298.8486022949219,0.4897374808788299,0.050000000745058,0.0489536523818969,293.1763000488281,297.1499938964844,293.1499938964844,0.1768285483121872,-2812.0283203125,304.15289306640625,0.8587971925735474,0.2545079290866852,0.1789699643850326,293.258544921875,297.1499938964844,293.1499938964844,0.2432524561882019,-4905.35498046875,304.1522521972656,0.939841091632843,0.3279925882816314,0.3122105300426483,293.23223876953125,297.1499938964844,293.1499938964844,0.0111889038234949,-3266.421630859375,302.7972106933594,0.4897374808788299,0.050000000745058,0.2322150468826294,291.1615295410156,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.603271484375,291.1620178222656,1.0,0.2489030063152313,0.800703227519989,0.800703227519989,1.0,1.0,-1.0825532674789429,0.4485724866390228,0.6339808106422424,0.2228221148252487,0.0,0.0,0.3126822710037231,48.20573806762695,61.0,10.578694343566896,-6496.74658203125,160.77476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.1420428156852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912939250469207,0.191297173500061,-3.247842187192873e-06,0.0,0.0001441553904442,0.0,0.0,5.88592529296875,0.0,0.0,0.0,0.2491073310375213,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864212214946746,-2037.5264892578125,304.1513061523437,0.7132092118263245,0.1424383819103241,0.1296926140785217,293.6239929199219,297.1499938964844,293.1499938964844,0.0059600248932838,-453.4507751464844,298.8486022949219,0.4897374808788299,0.050000000745058,0.0489536523818969,293.1763000488281,297.1499938964844,293.1499938964844,0.1768285483121872,-2812.0283203125,304.15289306640625,0.8587971925735474,0.2545079290866852,0.1789699643850326,293.258544921875,297.1499938964844,293.1499938964844,0.2432524561882019,-4905.35498046875,304.1522521972656,0.939841091632843,0.3279925882816314,0.3122105300426483,293.23223876953125,297.1499938964844,293.1499938964844,0.0111889038234949,-3266.421630859375,302.7972106933594,0.4897374808788299,0.050000000745058,0.2322150468826294,291.1615295410156,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.603271484375,291.1620178222656,1.0,0.2489030063152313,0.800703227519989,0.800703227519989,1.0,1.0,-1.0825532674789429,0.4485724866390228,0.6339808106422424,0.2228221148252487,0.0,0.0,0.3126822710037231,48.20573806762695,61.0,10.578694343566896,-6496.74658203125,160.77476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4966735839844,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.1420428156852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912939250469207,0.191297173500061,-3.247842187192873e-06,0.0,0.0001441553904442,0.0,0.0,5.88592529296875,0.0,0.0,0.0,0.2491073310375213,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859807655215263,-2029.2589111328125,304.151611328125,0.7014457583427429,0.1417300999164581,0.1291910856962204,293.62939453125,297.1499938964844,293.1499938964844,0.0058094155974686,-443.9891052246094,298.67071533203125,0.4824197888374328,0.050000000745058,0.0490941405296325,293.1749267578125,297.1499938964844,293.1499938964844,0.1765668243169784,-2808.75830078125,304.1523742675781,0.8463895916938782,0.2541190981864929,0.1788071244955063,293.2584228515625,297.1499938964844,293.1499938964844,0.2408280372619629,-4865.525390625,304.1554870605469,0.9210060238838196,0.3252651989459991,0.3096659481525421,293.2340087890625,297.1499938964844,293.1499938964844,0.0111722648143768,-3265.6708984375,302.76422119140625,0.4824197888374328,0.050000000745058,0.2328814566135406,291.1645812988281,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,293.6111145019531,291.1646423339844,1.0,0.2534125745296478,0.8005366921424866,0.8005366921424866,1.0,1.0,-1.0796701908111572,0.4469671249389648,0.6327030062675476,0.2229597270488739,0.0,0.0,0.3104929327964782,51.743682861328125,49.0,4.73081111907959,-6442.361328125,166.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,305.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.814453125,18000.0,0.0,0.0,0.1413591206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189725637435913,0.1897288858890533,-3.2446007480757544e-06,0.0,0.0001434615405742,0.0,0.0,5.82797908782959,0.0,0.0,0.0,0.2487842291593551,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859807655215263,-2029.2589111328125,304.151611328125,0.7014457583427429,0.1417300999164581,0.1291910856962204,293.62939453125,297.1499938964844,293.1499938964844,0.0058094155974686,-443.9891052246094,298.67071533203125,0.4824197888374328,0.050000000745058,0.0490941405296325,293.1749267578125,297.1499938964844,293.1499938964844,0.1765668243169784,-2808.75830078125,304.1523742675781,0.8463895916938782,0.2541190981864929,0.1788071244955063,293.2584228515625,297.1499938964844,293.1499938964844,0.2408280372619629,-4865.525390625,304.1554870605469,0.9210060238838196,0.3252651989459991,0.3096659481525421,293.2340087890625,297.1499938964844,293.1499938964844,0.0111722648143768,-3265.6708984375,302.76422119140625,0.4824197888374328,0.050000000745058,0.2328814566135406,291.1645812988281,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,293.6111145019531,291.1646423339844,1.0,0.2534125745296478,0.8005366921424866,0.8005366921424866,1.0,1.0,-1.0796701908111572,0.4469671249389648,0.6327030062675476,0.2229597270488739,0.0,0.0,0.3104929327964782,51.743682861328125,49.0,4.73081111907959,-6442.361328125,166.46331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,305.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.814453125,18000.0,0.0,0.0,0.1413591206073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189725637435913,0.1897288858890533,-3.2446007480757544e-06,0.0,0.0001434615405742,0.0,0.0,5.82797908782959,0.0,0.0,0.0,0.2487842291593551,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856752321124076,-2023.550048828125,304.1517944335937,0.6998935341835022,0.1413212716579437,0.1288270652294159,293.6324768066406,297.1499938964844,293.1499938964844,0.0057106451131403,-437.668701171875,298.5628662109375,0.4818325936794281,0.050000000745058,0.0491056367754936,293.17413330078125,297.1499938964844,293.1499938964844,0.1763701140880584,-2806.28173828125,304.1522216796875,0.8452312350273132,0.2538989186286926,0.1786535531282425,293.2575988769531,297.1499938964844,293.1499938964844,0.2394779175519943,-4843.5087890625,304.1567077636719,0.9181466698646544,0.3237791061401367,0.3082394003868103,293.2349853515625,297.1499938964844,293.1499938964844,0.0111380144953727,-3260.735595703125,302.7441101074219,0.4818325936794281,0.050000000745058,0.2329359948635101,291.1647644042969,291.1499938964844,273.4256286621094,270.3623046875,285.26318359375,293.6153564453125,291.1648864746094,1.0,0.2531566321849823,0.8004367351531982,0.8004367351531982,1.0,1.0,-1.0774166584014893,0.4457491934299469,0.63166743516922,0.2229783982038498,0.0,0.0,0.3092924356460571,52.01771926879883,49.0,2.8544132709503174,-6410.63330078125,166.32083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.45703125,18000.0,0.0,0.0,0.1410049051046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888319700956344,0.1888352185487747,-3.2426082725578453e-06,0.0,0.0001431020646123,0.0,0.0,5.794797420501709,0.0,0.0,0.0,0.2485977858304977,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854492560029029,-2019.321533203125,304.1519470214844,0.7010921835899353,0.1410433202981948,0.128563106060028,293.63446044921875,297.1499938964844,293.1499938964844,0.0056411055848002,-433.1496887207031,298.4910888671875,0.4830060303211212,0.050000000745058,0.0490826927125453,293.1734619140625,297.1499938964844,293.1499938964844,0.1762240529060363,-2804.427001953125,304.15216064453125,0.8469266891479492,0.2537858784198761,0.1785456538200378,293.2568664550781,297.1499938964844,293.1499938964844,0.2385756224393844,-4828.818359375,304.1573791503906,0.9195088148117064,0.3228333294391632,0.3073048889636993,293.235595703125,297.1499938964844,293.1499938964844,0.0111042149364948,-3255.2861328125,302.7308349609375,0.4830060303211212,0.050000000745058,0.2328271567821502,291.1654357910156,291.1499938964844,273.441162109375,270.3766784667969,285.2733764648437,293.61541748046875,291.1656799316406,1.0,0.252060055732727,0.8003700971603394,0.8003700971603394,1.0,1.0,-1.0756906270980835,0.4448296129703522,0.6308610439300537,0.222959816455841,0.0,0.0,0.3084004521369934,51.42286682128906,37.0,2.78333044052124,-6389.89990234375,164.7388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,305.2768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.517578125,18000.0,0.0,0.0,0.1407849490642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188230276107788,0.1882335096597671,-3.2413388453278458e-06,0.0,0.0001428788236808,0.0,0.0,5.772615909576416,0.0,0.0,0.0,0.2484727948904037,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851136893033981,-2013.04541015625,304.1522216796875,0.704505443572998,0.1406220197677612,0.1281677186489105,293.6368103027344,297.1499938964844,293.1499938964844,0.0055520948953926,-427.3054504394531,298.4012756347656,0.485827088356018,0.050000000745058,0.049027893692255,293.1724548339844,297.1499938964844,293.1499938964844,0.1760542243719101,-2802.27490234375,304.1520690917969,0.8513267040252686,0.2536857426166534,0.1784193217754364,293.2557678222656,297.1499938964844,293.1499938964844,0.2374621480703354,-4810.72607421875,304.1580810546875,0.924184799194336,0.32169309258461,0.3061540722846985,293.2362670898437,297.1499938964844,293.1499938964844,0.0110535230487585,-3246.829833984375,302.71435546875,0.485827088356018,0.050000000745058,0.2325672209262848,291.1662292480469,291.1499938964844,273.4606018066406,270.39453125,285.2848205566406,293.6125183105469,291.16632080078125,1.0,0.2497691959142685,0.8002868294715881,0.8002868294715881,1.0,1.0,-1.0733057260513306,0.443570077419281,0.6297355890274048,0.2229066044092178,0.0,0.0,0.3072358965873718,50.01557922363281,37.0,2.097015142440796,-6363.064453125,161.49154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,305.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.1405219435691833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187410831451416,0.187414065003395,-3.239689249312505e-06,0.0,0.0001426118978997,0.0,0.0,5.742588520050049,0.0,0.0,0.0,0.2483059018850326,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847146660089492,-2005.5897216796875,304.15252685546875,0.7098760604858398,0.1401607096195221,0.1276949942111969,293.6390075683594,297.1499938964844,293.1499938964844,0.0054609286598861,-421.2546997070313,298.3113098144531,0.4900076985359192,0.050000000745058,0.0489486716687679,293.1712951660156,297.1499938964844,293.1499938964844,0.1759032607078552,-2800.367431640625,304.1519775390625,0.8582143783569336,0.2536311149597168,0.1783065348863601,293.2545471191406,297.1499938964844,293.1499938964844,0.2363641113042831,-4792.91357421875,304.1585998535156,0.932016670703888,0.3205951452255249,0.3050206303596496,293.2368469238281,297.1499938964844,293.1499938964844,0.0109951412305235,-3236.848388671875,302.697998046875,0.4900076985359192,0.050000000745058,0.2321914285421371,291.1667785644531,291.1499938964844,273.4800109863281,270.4122619628906,285.2967224121094,293.60992431640625,291.1669311523437,1.0,0.2465904951095581,0.8001989126205444,0.8001989126205444,1.0,1.0,-1.0706965923309326,0.4422020316123962,0.6284945607185364,0.222822830080986,0.0,0.0,0.306063711643219,47.98736572265625,25.0,2.016622304916382,-6336.24072265625,157.0644073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1402642875909805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865805387496948,0.186583787202835,-3.237969622205128e-06,0.0,0.0001423504290869,0.0,0.0,5.7121357917785645,0.0,0.0,0.0,0.2481362670660019,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838196948170661,-1988.8782958984373,304.1531677246094,0.7256456017494202,0.1392184048891067,0.1266469210386276,293.6430358886719,297.1499938964844,293.1499938964844,0.0052746213041245,-408.6737976074219,298.13189697265625,0.5027806758880615,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756381690502166,-2797.005126953125,304.1517639160156,0.8801870346069336,0.2536408603191376,0.1781265884637832,293.25177001953125,297.1499938964844,293.1499938964844,0.2341829389333725,-4757.54638671875,304.15936279296875,0.9565619826316832,0.3185076713562011,0.3028053343296051,293.2377319335937,297.1499938964844,293.1499938964844,0.0108599970117211,-3212.98193359375,302.6658630371094,0.5027806758880615,0.050000000745058,0.2311672419309616,291.1690368652344,291.1499938964844,273.5187683105469,270.44744873046875,285.3211975097656,293.6048889160156,291.1693420410156,1.0,0.2380014806985855,0.8000231385231018,0.8000231385231018,1.0,1.0,-1.0650756359100342,0.4392715692520141,0.62580406665802,0.222601905465126,0.0,0.0,0.3033869564533233,42.4716911315918,25.0,3.188329696655273,-6281.107421875,145.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,305.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.139737457036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847699731588363,0.1847732067108154,-3.2343634757125983e-06,0.0,0.0001418157480657,0.0,0.0,5.646158218383789,0.0,0.0,0.0,0.2477691769599914,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838196948170661,-1988.8782958984373,304.1531677246094,0.7256456017494202,0.1392184048891067,0.1266469210386276,293.6430358886719,297.1499938964844,293.1499938964844,0.0052746213041245,-408.6737976074219,298.13189697265625,0.5027806758880615,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756381690502166,-2797.005126953125,304.1517639160156,0.8801870346069336,0.2536408603191376,0.1781265884637832,293.25177001953125,297.1499938964844,293.1499938964844,0.2341829389333725,-4757.54638671875,304.15936279296875,0.9565619826316832,0.3185076713562011,0.3028053343296051,293.2377319335937,297.1499938964844,293.1499938964844,0.0108599970117211,-3212.98193359375,302.6658630371094,0.5027806758880615,0.050000000745058,0.2311672419309616,291.1690368652344,291.1499938964844,273.5187683105469,270.44744873046875,285.3211975097656,293.6048889160156,291.1693420410156,1.0,0.2380014806985855,0.8000231385231018,0.8000231385231018,1.0,1.0,-1.0650756359100342,0.4392715692520141,0.62580406665802,0.222601905465126,0.0,0.0,0.3033869564533233,42.4716911315918,25.0,3.188329696655273,-6281.107421875,145.5195770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,305.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.139737457036972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847699731588363,0.1847732067108154,-3.2343634757125983e-06,0.0,0.0001418157480657,0.0,0.0,5.646158218383789,0.0,0.0,0.0,0.2477691769599914,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829674452543258,-1973.0208740234373,304.1535339355469,0.7390185594558716,0.1382851004600525,0.1256518512964248,293.6465759277344,297.1499938964844,293.1499938964844,0.0050993370823562,-396.6465148925781,297.952392578125,0.5148582458496094,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.17550890147686,-2795.400146484375,304.1513671875,0.9005000591278076,0.2537142634391784,0.1780549138784408,293.24884033203125,297.1499938964844,293.1499938964844,0.2321510463953018,-4724.6806640625,304.1596069335937,0.975955843925476,0.3165205717086792,0.300750732421875,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454340904951,-3192.83349609375,302.6341552734375,0.5148582458496094,0.050000000745058,0.2303905040025711,291.17108154296875,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.6001892089844,291.171142578125,1.0,0.2315898090600967,0.7998473644256592,0.7998473644256592,1.0,1.0,-1.0602000951766968,0.4366983473300934,0.623501718044281,0.2224893569946289,0.0,0.0,0.3004169464111328,38.2852897644043,25.0,2.130094528198242,-6225.76904296875,136.6788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.001953125,18000.0,0.0,0.0,0.1391517370939254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827079802751541,0.1827111989259719,-3.2302648378390586e-06,0.0,0.0001412213314324,0.0,0.0,5.571339130401611,0.0,0.0,0.0,0.2473547458648681,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829674452543258,-1973.0208740234373,304.1535339355469,0.7390185594558716,0.1382851004600525,0.1256518512964248,293.6465759277344,297.1499938964844,293.1499938964844,0.0050993370823562,-396.6465148925781,297.952392578125,0.5148582458496094,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.17550890147686,-2795.400146484375,304.1513671875,0.9005000591278076,0.2537142634391784,0.1780549138784408,293.24884033203125,297.1499938964844,293.1499938964844,0.2321510463953018,-4724.6806640625,304.1596069335937,0.975955843925476,0.3165205717086792,0.300750732421875,293.2383117675781,297.1499938964844,293.1499938964844,0.0107454340904951,-3192.83349609375,302.6341552734375,0.5148582458496094,0.050000000745058,0.2303905040025711,291.17108154296875,291.1499938964844,273.55743408203125,270.4821472167969,285.3450927734375,293.6001892089844,291.171142578125,1.0,0.2315898090600967,0.7998473644256592,0.7998473644256592,1.0,1.0,-1.0602000951766968,0.4366983473300934,0.623501718044281,0.2224893569946289,0.0,0.0,0.3004169464111328,38.2852897644043,25.0,2.130094528198242,-6225.76904296875,136.6788787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.001953125,18000.0,0.0,0.0,0.1391517370939254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827079802751541,0.1827111989259719,-3.2302648378390586e-06,0.0,0.0001412213314324,0.0,0.0,5.571339130401611,0.0,0.0,0.0,0.2473547458648681,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821655169129371,-1958.1573486328125,304.1536865234375,0.7500886917114258,0.1373607069253921,0.1247070506215095,293.6497497558594,297.1499938964844,293.1499938964844,0.0049328901804983,-385.0695190429688,297.7719421386719,0.5255157351493835,0.050000000745058,0.0484507456421852,293.16375732421875,297.1499938964844,293.1499938964844,0.1754246205091476,-2794.37451171875,304.15106201171875,0.9185509085655212,0.2537469863891601,0.1779984533786773,293.2460021972656,297.1499938964844,293.1499938964844,0.2302484214305877,-4693.951171875,304.1595764160156,0.9896140694618224,0.3145919442176819,0.298803299665451,293.2388000488281,297.1499938964844,293.1499938964844,0.0106487814337015,-3176.104248046875,302.6023254394531,0.5255157351493835,0.050000000745058,0.2298294752836227,291.1715087890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3686828613281,293.59619140625,291.1715087890625,1.0,0.226619467139244,0.7997113466262817,0.7997113466262817,1.0,1.0,-1.0558454990386963,0.4343771040439605,0.6214684247970581,0.2224592715501785,0.0,0.0,0.2975190281867981,35.25629806518555,25.0,0.9186494946479796,-6174.48779296875,130.12435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.138476625084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806804239749908,0.1806836426258087,-3.226015905966051e-06,0.0,0.0001405361690558,0.0,0.0,5.497729301452637,0.0,0.0,0.0,0.2469434440135955,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821655169129371,-1958.1573486328125,304.1536865234375,0.7500886917114258,0.1373607069253921,0.1247070506215095,293.6497497558594,297.1499938964844,293.1499938964844,0.0049328901804983,-385.0695190429688,297.7719421386719,0.5255157351493835,0.050000000745058,0.0484507456421852,293.16375732421875,297.1499938964844,293.1499938964844,0.1754246205091476,-2794.37451171875,304.15106201171875,0.9185509085655212,0.2537469863891601,0.1779984533786773,293.2460021972656,297.1499938964844,293.1499938964844,0.2302484214305877,-4693.951171875,304.1595764160156,0.9896140694618224,0.3145919442176819,0.298803299665451,293.2388000488281,297.1499938964844,293.1499938964844,0.0106487814337015,-3176.104248046875,302.6023254394531,0.5255157351493835,0.050000000745058,0.2298294752836227,291.1715087890625,291.1499938964844,273.5960388183594,270.51629638671875,285.3686828613281,293.59619140625,291.1715087890625,1.0,0.226619467139244,0.7997113466262817,0.7997113466262817,1.0,1.0,-1.0558454990386963,0.4343771040439605,0.6214684247970581,0.2224592715501785,0.0,0.0,0.2975190281867981,35.25629806518555,25.0,0.9186494946479796,-6174.48779296875,130.12435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.828125,18000.0,0.0,0.0,0.138476625084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806804239749908,0.1806836426258087,-3.226015905966051e-06,0.0,0.0001405361690558,0.0,0.0,5.497729301452637,0.0,0.0,0.0,0.2469434440135955,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813944265246391,-1943.8958740234373,304.1537475585937,0.7592283487319946,0.1364450007677078,0.1238006278872489,293.6526184082031,297.1499938964844,293.1499938964844,0.0047729276120662,-373.7796325683594,297.5912170410156,0.5347157120704651,0.050000000745058,0.0483633205294609,293.1620788574219,297.1499938964844,293.1499938964844,0.1753357201814651,-2793.271728515625,304.1508483886719,0.934488832950592,0.253738522529602,0.1779342889785766,293.24322509765625,297.1499938964844,293.1499938964844,0.2282739430665969,-4661.8974609375,304.1596984863281,0.9990038871765136,0.3127237558364868,0.2967612743377685,293.2392578125,297.1499938964844,293.1499938964844,0.0105632906779646,-3161.424072265625,302.57037353515625,0.5347157120704651,0.050000000745058,0.2294147759675979,291.1718139648437,291.1499938964844,273.6346130371094,270.5498962402344,285.3921813964844,293.59246826171875,291.1718444824219,1.0,0.2227450609207153,0.7995753288269043,0.7995753288269043,1.0,1.0,-1.0516347885131836,0.4321244955062866,0.6195103526115417,0.2224514186382293,0.0,0.0,0.294590413570404,33.010009765625,25.0,0.5723071098327637,-6125.4287109375,125.05596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786695569753646,0.1786727905273437,-3.221850874979282e-06,0.0,0.0001397543092025,0.0,0.0,5.4251227378845215,0.0,0.0,0.0,0.2465378493070602,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813944265246391,-1943.8958740234373,304.1537475585937,0.7592283487319946,0.1364450007677078,0.1238006278872489,293.6526184082031,297.1499938964844,293.1499938964844,0.0047729276120662,-373.7796325683594,297.5912170410156,0.5347157120704651,0.050000000745058,0.0483633205294609,293.1620788574219,297.1499938964844,293.1499938964844,0.1753357201814651,-2793.271728515625,304.1508483886719,0.934488832950592,0.253738522529602,0.1779342889785766,293.24322509765625,297.1499938964844,293.1499938964844,0.2282739430665969,-4661.8974609375,304.1596984863281,0.9990038871765136,0.3127237558364868,0.2967612743377685,293.2392578125,297.1499938964844,293.1499938964844,0.0105632906779646,-3161.424072265625,302.57037353515625,0.5347157120704651,0.050000000745058,0.2294147759675979,291.1718139648437,291.1499938964844,273.6346130371094,270.5498962402344,285.3921813964844,293.59246826171875,291.1718444824219,1.0,0.2227450609207153,0.7995753288269043,0.7995753288269043,1.0,1.0,-1.0516347885131836,0.4321244955062866,0.6195103526115417,0.2224514186382293,0.0,0.0,0.294590413570404,33.010009765625,25.0,0.5723071098327637,-6125.4287109375,125.05596160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7265625,18000.0,0.0,0.0,0.1377062201499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786695569753646,0.1786727905273437,-3.221850874979282e-06,0.0,0.0001397543092025,0.0,0.0,5.4251227378845215,0.0,0.0,0.0,0.2465378493070602,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810088887810707,-1936.7581787109373,304.1537780761719,0.7620875239372253,0.1359629184007644,0.123356781899929,293.6539001464844,297.1499938964844,293.1499938964844,0.0046958024613559,-368.26611328125,297.501220703125,0.5378947257995605,0.050000000745058,0.0483356565237045,293.1610717773437,297.1499938964844,293.1499938964844,0.1752978861331939,-2792.7890625,304.1507873535156,0.9398760795593262,0.2537805736064911,0.1779206097126007,293.24072265625,297.1499938964844,293.1499938964844,0.2252682447433471,-4611.8388671875,304.1634216308594,0.9990000128746032,0.3120357990264892,0.2935031652450561,293.2394714355469,297.1499938964844,293.1499938964844,0.0105254156515002,-3154.9072265625,302.5544738769531,0.5378947257995605,0.050000000745058,0.2292835563421249,291.1727600097656,291.1499938964844,273.65386962890625,270.56646728515625,285.4056701660156,293.5887145996094,291.17333984375,1.0,0.2210691422224044,0.7995073199272156,0.7995073199272156,1.0,1.0,-1.0470058917999268,0.4297893345355987,0.6172166466712952,0.2220875322818756,0.0,0.0,0.2929874956607818,32.265586853027344,25.0,3.650282382965088,-6095.8291015625,122.599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.1331481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.931640625,18000.0,0.0,0.0,0.1372825056314468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177638441324234,0.1776416599750518,-3.219786094632582e-06,0.0,0.0001393242855556,0.0,0.0,5.38812780380249,0.0,0.0,0.0,0.2463313192129135,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805581733584404,-1928.3673095703125,304.1539001464844,0.7642422318458557,0.1353811174631118,0.1228609904646873,293.6551513671875,297.1499938964844,293.1499938964844,0.0046188100241124,-362.68408203125,297.4127502441406,0.5405831336975098,0.050000000745058,0.0483131594955921,293.15966796875,297.1499938964844,293.1499938964844,0.1752862483263015,-2792.60595703125,304.1506652832031,0.9444648623466492,0.2539200186729431,0.1779687702655792,293.23590087890625,297.1499938964844,293.1499938964844,0.2217775881290435,-4554.017578125,304.16729736328125,0.9990000128746032,0.3118306696414947,0.2898447811603546,293.2396850585937,297.1499938964844,293.1499938964844,0.0104868123307824,-3147.95849609375,302.53887939453125,0.5405831336975098,0.050000000745058,0.2291768193244934,291.1767578125,291.1499938964844,273.6731262207031,270.5828552246094,285.4176025390625,293.5807189941406,291.1778869628906,1.0,0.2195269912481308,0.7994479537010193,0.7994479537010193,1.0,1.0,-1.041895627975464,0.4272326529026031,0.6146629452705383,0.2216352522373199,0.0,0.0,0.2908134460449219,31.64616775512696,25.0,8.223461151123047,-6061.9453125,120.27552032470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1368214935064315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763776987791061,0.176380917429924,-3.2176010336115723e-06,0.0,0.0001388564123772,0.0,0.0,5.3435468673706055,0.0,0.0,0.0,0.2460854053497314,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794929414987564,-1908.615478515625,304.15435791015625,0.7673994898796082,0.1340787261724472,0.1216529980301857,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674556702375,-351.6409912109375,297.2347717285156,0.5454095005989075,0.050000000745058,0.0482746250927448,293.15753173828125,297.1499938964844,293.1499938964844,0.1753868460655212,-2793.868408203125,304.1502685546875,0.9526177644729614,0.2541165351867676,0.1781344711780548,293.22222900390625,297.1499938964844,293.1499938964844,0.2156903147697448,-4453.23583984375,304.17156982421875,0.9990000128746032,0.3124200701713562,0.2834671437740326,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138283059,-3135.056396484375,302.5073547363281,0.5454095005989075,0.050000000745058,0.2289940416812896,291.1830444335937,291.1499938964844,273.7115783691406,270.6151733398437,285.4366455078125,293.5587463378906,291.1832580566406,1.0,0.216813787817955,0.7993292808532715,0.7993292808532715,1.0,1.0,-1.032723903656006,0.4226284325122833,0.6100955009460449,0.2208684682846069,0.0,0.0,0.2858965694904327,30.58261489868164,28.0,6.02675199508667,-5985.79052734375,116.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.1357484310865402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731616705656051,0.173164889216423,-3.2118557555804728e-06,0.0,0.0001377674052491,0.0,0.0,5.230066299438477,0.0,0.0,0.0,0.2454673945903778,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794929414987564,-1908.615478515625,304.15435791015625,0.7673994898796082,0.1340787261724472,0.1216529980301857,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674556702375,-351.6409912109375,297.2347717285156,0.5454095005989075,0.050000000745058,0.0482746250927448,293.15753173828125,297.1499938964844,293.1499938964844,0.1753868460655212,-2793.868408203125,304.1502685546875,0.9526177644729614,0.2541165351867676,0.1781344711780548,293.22222900390625,297.1499938964844,293.1499938964844,0.2156903147697448,-4453.23583984375,304.17156982421875,0.9990000128746032,0.3124200701713562,0.2834671437740326,293.2401428222656,297.1499938964844,293.1499938964844,0.0104138283059,-3135.056396484375,302.5073547363281,0.5454095005989075,0.050000000745058,0.2289940416812896,291.1830444335937,291.1499938964844,273.7115783691406,270.6151733398437,285.4366455078125,293.5587463378906,291.1832580566406,1.0,0.216813787817955,0.7993292808532715,0.7993292808532715,1.0,1.0,-1.032723903656006,0.4226284325122833,0.6100955009460449,0.2208684682846069,0.0,0.0,0.2858965694904327,30.58261489868164,28.0,6.02675199508667,-5985.79052734375,116.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,305.1107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96875,18000.0,0.0,0.0,0.1357484310865402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731616705656051,0.173164889216423,-3.2118557555804728e-06,0.0,0.0001377674052491,0.0,0.0,5.230066299438477,0.0,0.0,0.0,0.2454673945903778,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787570625543594,-1895.1505126953125,304.15411376953125,0.7677844166755676,0.1332171559333801,0.1207756325602531,293.6598205566406,297.1499938964844,293.1499938964844,0.0043210261501371,-340.9342346191406,297.0519104003906,0.5473231673240662,0.050000000745058,0.04825996235013,293.1596069335937,297.1499938964844,293.1499938964844,0.1750677973031997,-2789.75537109375,304.1507263183594,0.9550483226776124,0.2535059750080108,0.1778333634138107,293.2088317871094,297.1499938964844,293.1499938964844,0.213239699602127,-4414.04541015625,304.16827392578125,0.9990000128746032,0.3133159577846527,0.2809979319572449,293.2406311035156,297.1499938964844,293.1499938964844,0.0103548597544431,-3125.593994140625,302.4745483398437,0.5473231673240662,0.050000000745058,0.2289244830608368,291.1812438964844,291.1499938964844,273.75,270.64678955078125,285.4514465332031,293.5391845703125,291.180419921875,1.0,0.2157809138298034,0.7992106080055237,0.7992106080055237,1.0,1.0,-1.028242588043213,0.4202691316604614,0.6079734563827515,0.2207717597484588,0.0,0.0,0.2817564308643341,30.174863815307617,31.0,-3.239917755126953,-5925.923828125,114.4768295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1344652324914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702259629964828,0.1702291667461395,-3.2056350391940214e-06,0.0,0.0001364651106996,0.0,0.0,5.125614643096924,0.0,0.0,0.0,0.244885042309761,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787570625543594,-1895.1505126953125,304.15411376953125,0.7677844166755676,0.1332171559333801,0.1207756325602531,293.6598205566406,297.1499938964844,293.1499938964844,0.0043210261501371,-340.9342346191406,297.0519104003906,0.5473231673240662,0.050000000745058,0.04825996235013,293.1596069335937,297.1499938964844,293.1499938964844,0.1750677973031997,-2789.75537109375,304.1507263183594,0.9550483226776124,0.2535059750080108,0.1778333634138107,293.2088317871094,297.1499938964844,293.1499938964844,0.213239699602127,-4414.04541015625,304.16827392578125,0.9990000128746032,0.3133159577846527,0.2809979319572449,293.2406311035156,297.1499938964844,293.1499938964844,0.0103548597544431,-3125.593994140625,302.4745483398437,0.5473231673240662,0.050000000745058,0.2289244830608368,291.1812438964844,291.1499938964844,273.75,270.64678955078125,285.4514465332031,293.5391845703125,291.180419921875,1.0,0.2157809138298034,0.7992106080055237,0.7992106080055237,1.0,1.0,-1.028242588043213,0.4202691316604614,0.6079734563827515,0.2207717597484588,0.0,0.0,0.2817564308643341,30.174863815307617,31.0,-3.239917755126953,-5925.923828125,114.4768295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.388671875,18000.0,0.0,0.0,0.1344652324914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702259629964828,0.1702291667461395,-3.2056350391940214e-06,0.0,0.0001364651106996,0.0,0.0,5.125614643096924,0.0,0.0,0.0,0.244885042309761,4.0,0.0,1.0
