time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769885778427124,-1862.6319580078125,304.1557312011719,0.7614598870277405,0.1304223239421844,0.1186336353421211,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486346162855,-328.20977783203125,296.8318786621094,0.5457924008369446,0.050000000745058,0.0482716895639896,293.1725158691406,297.1499938964844,293.1499938964844,0.1731427311897277,-2764.81103515625,304.1537475585937,0.9492639899253844,0.2506254613399505,0.1761218458414077,293.2142333984375,297.1499938964844,293.1499938964844,0.2148990035057068,-4443.9599609375,304.1593322753906,0.9990000128746032,0.3107373714447021,0.2829709947109222,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414125576615,-3107.855712890625,302.4068908691406,0.5457924008369446,0.050000000745058,0.2289801090955734,291.1752624511719,291.1499938964844,273.7894897460937,270.6781005859375,285.474365234375,293.5372314453125,291.1748046875,1.0,0.2160682827234268,0.7991474270820618,0.7991474270820618,1.0,1.0,-1.0260659456253052,0.4189714193344116,0.6070945262908936,0.2211308032274246,0.0,0.0,0.278830736875534,30.463302612304688,34.0,-5.881597518920898,-5884.3525390625,114.47765350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,305.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.1330634355545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168168768286705,0.1681719720363617,-3.2007349091145443e-06,0.0,0.0001350424718111,0.0,0.0,5.051989555358887,0.0,0.0,0.0,0.2444631159305572,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769885778427124,-1862.6319580078125,304.1557312011719,0.7614598870277405,0.1304223239421844,0.1186336353421211,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486346162855,-328.20977783203125,296.8318786621094,0.5457924008369446,0.050000000745058,0.0482716895639896,293.1725158691406,297.1499938964844,293.1499938964844,0.1731427311897277,-2764.81103515625,304.1537475585937,0.9492639899253844,0.2506254613399505,0.1761218458414077,293.2142333984375,297.1499938964844,293.1499938964844,0.2148990035057068,-4443.9599609375,304.1593322753906,0.9990000128746032,0.3107373714447021,0.2829709947109222,293.2534484863281,297.1499938964844,293.1499938964844,0.0102414125576615,-3107.855712890625,302.4068908691406,0.5457924008369446,0.050000000745058,0.2289801090955734,291.1752624511719,291.1499938964844,273.7894897460937,270.6781005859375,285.474365234375,293.5372314453125,291.1748046875,1.0,0.2160682827234268,0.7991474270820618,0.7991474270820618,1.0,1.0,-1.0260659456253052,0.4189714193344116,0.6070945262908936,0.2211308032274246,0.0,0.0,0.278830736875534,30.463302612304688,34.0,-5.881597518920898,-5884.3525390625,114.47765350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43475341796875,305.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.712890625,18000.0,0.0,0.0,0.1330634355545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168168768286705,0.1681719720363617,-3.2007349091145443e-06,0.0,0.0001350424718111,0.0,0.0,5.051989555358887,0.0,0.0,0.0,0.2444631159305572,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755320265889167,-1836.0960693359373,304.1562194824219,0.7539588809013367,0.1286083757877349,0.1168785020709037,293.6852722167969,297.1499938964844,293.1499938964844,0.0039881677366793,-316.2323913574219,296.616455078125,0.5424473881721497,0.050000000745058,0.0482980422675609,293.1778259277344,297.1499938964844,293.1499938964844,0.1716734021902084,-2745.98291015625,304.1548767089844,0.9411608576774596,0.2489686906337738,0.1748161017894745,293.2249450683594,297.1499938964844,293.1499938964844,0.21886046230793,-4511.78271484375,304.1496276855469,0.9990000128746032,0.306948572397232,0.2873534262180328,293.2626037597656,297.1499938964844,293.1499938964844,0.0101536689326167,-3094.407958984375,302.3447570800781,0.5424473881721497,0.050000000745058,0.2291051149368286,291.1688232421875,291.1499938964844,273.8309326171875,270.7094116210937,285.496337890625,293.5382385253906,291.167724609375,1.0,0.2174673527479171,0.7990841865539551,0.7990841865539551,1.0,1.0,-1.0278325080871582,0.4194751977920532,0.6083573698997498,0.222279354929924,0.0,0.0,0.2766894996166229,31.170150756835938,37.0,-10.179193496704102,-5856.3759765625,116.12239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,305.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1316508203744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665652245283126,0.1665684282779693,-3.19700075124274e-06,0.0,0.0001336088462267,0.0,0.0,4.994967460632324,0.0,0.0,0.0,0.2441396117210388,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755320265889167,-1836.0960693359373,304.1562194824219,0.7539588809013367,0.1286083757877349,0.1168785020709037,293.6852722167969,297.1499938964844,293.1499938964844,0.0039881677366793,-316.2323913574219,296.616455078125,0.5424473881721497,0.050000000745058,0.0482980422675609,293.1778259277344,297.1499938964844,293.1499938964844,0.1716734021902084,-2745.98291015625,304.1548767089844,0.9411608576774596,0.2489686906337738,0.1748161017894745,293.2249450683594,297.1499938964844,293.1499938964844,0.21886046230793,-4511.78271484375,304.1496276855469,0.9990000128746032,0.306948572397232,0.2873534262180328,293.2626037597656,297.1499938964844,293.1499938964844,0.0101536689326167,-3094.407958984375,302.3447570800781,0.5424473881721497,0.050000000745058,0.2291051149368286,291.1688232421875,291.1499938964844,273.8309326171875,270.7094116210937,285.496337890625,293.5382385253906,291.167724609375,1.0,0.2174673527479171,0.7990841865539551,0.7990841865539551,1.0,1.0,-1.0278325080871582,0.4194751977920532,0.6083573698997498,0.222279354929924,0.0,0.0,0.2766894996166229,31.170150756835938,37.0,-10.179193496704102,-5856.3759765625,116.12239837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4571838378906,305.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1316508203744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665652245283126,0.1665684282779693,-3.19700075124274e-06,0.0,0.0001336088462267,0.0,0.0,4.994967460632324,0.0,0.0,0.0,0.2441396117210388,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749502256512641,-1825.5792236328125,304.1561279296875,0.7497363090515137,0.1278282403945922,0.1161670982837677,293.68963623046875,297.1499938964844,293.1499938964844,0.0039101438596844,-310.3763122558594,296.5092163085937,0.5400009751319885,0.050000000745058,0.048318013548851,293.1788330078125,297.1499938964844,293.1499938964844,0.1712110936641693,-2740.15380859375,304.1548156738281,0.9361788034439088,0.2484160810708999,0.174381822347641,293.23248291015625,297.1499938964844,293.1499938964844,0.2210420668125152,-4548.529296875,304.1457824707031,0.9990000128746032,0.304522693157196,0.2896646857261657,293.26617431640625,297.1499938964844,293.1499938964844,0.0101155471056699,-3088.81884765625,302.3149719238281,0.5400009751319885,0.050000000745058,0.2291998416185379,291.1640625,291.1499938964844,273.8523254394531,270.7250671386719,285.50933837890625,293.542724609375,291.1630249023437,1.0,0.2185179442167282,0.7990525960922241,0.7990525960922241,1.0,1.0,-1.029377579689026,0.4200105965137481,0.6093669533729553,0.2230376899242401,0.0,0.0,0.2762295603752136,31.70494842529297,37.0,-11.320937156677246,-5848.90625,117.41812896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627380371094,305.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.130974605679512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661325991153717,0.1661358028650283,-3.1956590191839496e-06,0.0,0.0001329225779045,0.0,0.0,4.979115009307861,0.0,0.0,0.0,0.2440447360277176,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744042247533798,-1815.688720703125,304.156005859375,0.7434574961662292,0.1270972788333892,0.1155253946781158,293.69342041015625,297.1499938964844,293.1499938964844,0.0038348692469298,-304.6632995605469,296.4043273925781,0.5355327725410461,0.050000000745058,0.0483561791479587,293.17877197265625,297.1499938964844,293.1499938964844,0.1708710342645645,-2735.87451171875,304.1545715332031,0.927987277507782,0.2480625808238983,0.1740928590297699,293.2386169433594,297.1499938964844,293.1499938964844,0.2193327844142913,-4519.4599609375,304.1496887207031,0.9923821687698364,0.3022656142711639,0.2876918911933899,293.26922607421875,297.1499938964844,293.1499938964844,0.010082465596497,-3083.89306640625,302.286376953125,0.5355327725410461,0.050000000745058,0.2293808907270431,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.52740478515625,293.54522705078125,291.16241455078125,1.0,0.2196502834558487,0.7989771962165833,0.7989771962165833,1.0,1.0,-1.026149868965149,0.4182590544223785,0.6078908443450928,0.2231096625328064,0.0,0.0,0.2756814658641815,32.648475646972656,40.0,-3.328708410263061,-5833.97705078125,118.31146240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.464111328125,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1303332448005676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658450812101364,0.1658482849597931,-3.194785904270248e-06,0.0,0.0001322716852882,0.0,0.0,4.96861743927002,0.0,0.0,0.0,0.2439790964126587,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733071565628051,-1795.690673828125,304.15582275390625,0.7314995527267456,0.1257153302431106,0.1143377348780632,293.69970703125,297.1499938964844,293.1499938964844,0.0036833446938544,-292.94744873046875,296.20440673828125,0.5268594622612,0.050000000745058,0.048437338322401,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861785888672,-2728.370849609375,304.1540222167969,0.9124431014060974,0.2475056797266006,0.1737490147352218,293.2433776855469,297.1499938964844,293.1499938964844,0.2161635011434555,-4465.89892578125,304.1549377441406,0.9775511622428894,0.2990450859069824,0.284376323223114,293.2740783691406,297.1499938964844,293.1499938964844,0.0100112110376358,-3071.718017578125,302.2329406738281,0.5268594622612,0.050000000745058,0.2297658771276474,291.1712646484375,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5386657714844,291.1719665527344,1.0,0.2222572863101959,0.7988265156745911,0.7988265156745911,1.0,1.0,-1.02089262008667,0.4152991771697998,0.6055935025215149,0.2235026806592941,0.0,0.0,0.27222540974617,34.67231369018555,43.0,7.03221321105957,-5783.6982421875,120.59671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.129119873046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640885174274444,0.1640917062759399,-3.19253990710422e-06,0.0,0.0001310402585659,0.0,0.0,4.909241676330566,0.0,0.0,0.0,0.2436631768941879,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733071565628051,-1795.690673828125,304.15582275390625,0.7314995527267456,0.1257153302431106,0.1143377348780632,293.69970703125,297.1499938964844,293.1499938964844,0.0036833446938544,-292.94744873046875,296.20440673828125,0.5268594622612,0.050000000745058,0.048437338322401,293.1779479980469,297.1499938964844,293.1499938964844,0.1702861785888672,-2728.370849609375,304.1540222167969,0.9124431014060974,0.2475056797266006,0.1737490147352218,293.2433776855469,297.1499938964844,293.1499938964844,0.2161635011434555,-4465.89892578125,304.1549377441406,0.9775511622428894,0.2990450859069824,0.284376323223114,293.2740783691406,297.1499938964844,293.1499938964844,0.0100112110376358,-3071.718017578125,302.2329406738281,0.5268594622612,0.050000000745058,0.2297658771276474,291.1712646484375,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5386657714844,291.1719665527344,1.0,0.2222572863101959,0.7988265156745911,0.7988265156745911,1.0,1.0,-1.02089262008667,0.4152991771697998,0.6055935025215149,0.2235026806592941,0.0,0.0,0.27222540974617,34.67231369018555,43.0,7.03221321105957,-5783.6982421875,120.59671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4604187011719,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.129119873046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640885174274444,0.1640917062759399,-3.19253990710422e-06,0.0,0.0001310402585659,0.0,0.0,4.909241676330566,0.0,0.0,0.0,0.2436631768941879,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.072339728474617,-1778.221435546875,304.155517578125,0.7199550867080688,0.1244248896837234,0.1132414862513542,293.70343017578125,297.1499938964844,293.1499938964844,0.0035391424316912,-281.79473876953125,296.0048522949219,0.5186100602149963,0.050000000745058,0.0485251024365425,293.177734375,297.1499938964844,293.1499938964844,0.1697826534509658,-2721.992431640625,304.1535339355469,0.8983351588249207,0.2468392997980117,0.1733693927526474,293.2435913085937,297.1499938964844,293.1499938964844,0.2139789462089538,-4429.45849609375,304.1568908691406,0.961824357509613,0.296631395816803,0.2820475697517395,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506685510277,-3062.22900390625,302.1802062988281,0.5186100602149963,0.050000000745058,0.2301821857690811,291.1731872558594,291.1499938964844,273.96484375,270.8028259277344,285.5843200683594,293.52716064453125,291.17315673828125,1.0,0.2252516448497772,0.7986757755279541,0.7986757755279541,1.0,1.0,-1.016931176185608,0.4129076600074768,0.6040235757827759,0.224216341972351,0.0,0.0,0.268944650888443,36.88057708740234,46.0,2.641199111938477,-5728.72216796875,123.48322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1279220432043075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619302034378051,0.1619333922863006,-3.188533810316585e-06,0.0,0.0001298246061196,0.0,0.0,4.834711074829102,0.0,0.0,0.0,0.2432574778795242,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.072339728474617,-1778.221435546875,304.155517578125,0.7199550867080688,0.1244248896837234,0.1132414862513542,293.70343017578125,297.1499938964844,293.1499938964844,0.0035391424316912,-281.79473876953125,296.0048522949219,0.5186100602149963,0.050000000745058,0.0485251024365425,293.177734375,297.1499938964844,293.1499938964844,0.1697826534509658,-2721.992431640625,304.1535339355469,0.8983351588249207,0.2468392997980117,0.1733693927526474,293.2435913085937,297.1499938964844,293.1499938964844,0.2139789462089538,-4429.45849609375,304.1568908691406,0.961824357509613,0.296631395816803,0.2820475697517395,293.2776794433594,297.1499938964844,293.1499938964844,0.0099506685510277,-3062.22900390625,302.1802062988281,0.5186100602149963,0.050000000745058,0.2301821857690811,291.1731872558594,291.1499938964844,273.96484375,270.8028259277344,285.5843200683594,293.52716064453125,291.17315673828125,1.0,0.2252516448497772,0.7986757755279541,0.7986757755279541,1.0,1.0,-1.016931176185608,0.4129076600074768,0.6040235757827759,0.224216341972351,0.0,0.0,0.268944650888443,36.88057708740234,46.0,2.641199111938477,-5728.72216796875,123.48322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46484375,18000.0,0.0,0.0,0.1279220432043075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619302034378051,0.1619333922863006,-3.188533810316585e-06,0.0,0.0001298246061196,0.0,0.0,4.834711074829102,0.0,0.0,0.0,0.2432574778795242,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714697837829589,-1762.595703125,304.1551208496094,0.7081001996994019,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034096138551831,-271.7343444824219,295.82159423828125,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1776733398437,297.1499938964844,293.1499938964844,0.1692768782377243,-2715.583740234375,304.1531982421875,0.8849452137947083,0.2461480796337127,0.1729543358087539,293.2422180175781,297.1499938964844,293.1499938964844,0.2121718823909759,-4399.54296875,304.1575927734375,0.945181369781494,0.2945325970649719,0.2801098823547363,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962560296058,-3054.04052734375,302.12847900390625,0.5108261704444885,0.050000000745058,0.2306316941976547,291.1724853515625,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5096740722656,291.1723022460937,1.0,0.228540614247322,0.7986040711402893,0.7986040711402893,1.0,1.0,-1.0135616064071655,0.4107660055160522,0.6027956604957581,0.2251253277063369,0.0,0.0,0.2659792900085449,39.274864196777344,49.0,-0.5045892596244812,-5680.71826171875,126.80892181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1267400532960891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600470244884491,0.1600502133369445,-3.184726438121288e-06,0.0,0.0001286250335397,0.0,0.0,4.769495964050293,0.0,0.0,0.0,0.2428938299417495,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714697837829589,-1762.595703125,304.1551208496094,0.7081001996994019,0.1232416629791259,0.1122424602508544,293.7002258300781,297.1499938964844,293.1499938964844,0.0034096138551831,-271.7343444824219,295.82159423828125,0.5108261704444885,0.050000000745058,0.0486198626458644,293.1776733398437,297.1499938964844,293.1499938964844,0.1692768782377243,-2715.583740234375,304.1531982421875,0.8849452137947083,0.2461480796337127,0.1729543358087539,293.2422180175781,297.1499938964844,293.1499938964844,0.2121718823909759,-4399.54296875,304.1575927734375,0.945181369781494,0.2945325970649719,0.2801098823547363,293.2803649902344,297.1499938964844,293.1499938964844,0.0098962560296058,-3054.04052734375,302.12847900390625,0.5108261704444885,0.050000000745058,0.2306316941976547,291.1724853515625,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5096740722656,291.1723022460937,1.0,0.228540614247322,0.7986040711402893,0.7986040711402893,1.0,1.0,-1.0135616064071655,0.4107660055160522,0.6027956604957581,0.2251253277063369,0.0,0.0,0.2659792900085449,39.274864196777344,49.0,-0.5045892596244812,-5680.71826171875,126.80892181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9724426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1267400532960891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600470244884491,0.1600502133369445,-3.184726438121288e-06,0.0,0.0001286250335397,0.0,0.0,4.769495964050293,0.0,0.0,0.0,0.2428938299417495,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707001313567161,-1748.8348388671875,304.1546936035156,0.696067750453949,0.1221708282828331,0.1113514453172683,293.6922302246094,297.1499938964844,293.1499938964844,0.0032917845528572,-262.5473022460937,295.65185546875,0.5036033391952515,0.050000000745058,0.0487205758690834,293.1766662597656,297.1499938964844,293.1499938964844,0.1689069420099258,-2710.94921875,304.1527404785156,0.8723050951957703,0.245648980140686,0.1726368516683578,293.2408447265625,297.1499938964844,293.1499938964844,0.2104805558919906,-4371.615234375,304.1578674316406,0.9282146692276,0.2924799621105194,0.2782798111438751,293.2822265625,297.1499938964844,293.1499938964844,0.0098468791693449,-3046.851806640625,302.0777893066406,0.5036033391952515,0.050000000745058,0.2311094254255294,291.1704406738281,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.170166015625,1.0,0.2320468723773956,0.7985323667526245,0.7985323667526245,1.0,1.0,-1.010609149932861,0.4087929725646972,0.6018161773681641,0.2261736840009689,0.0,0.0,0.2633831799030304,41.82622909545898,52.0,-2.4421370029449463,-5637.58203125,130.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1255989968776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583868563175201,0.1583900302648544,-3.1813187888474204e-06,0.0,0.0001274670066777,0.0,0.0,4.712143898010254,0.0,0.0,0.0,0.2425734251737594,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707001313567161,-1748.8348388671875,304.1546936035156,0.696067750453949,0.1221708282828331,0.1113514453172683,293.6922302246094,297.1499938964844,293.1499938964844,0.0032917845528572,-262.5473022460937,295.65185546875,0.5036033391952515,0.050000000745058,0.0487205758690834,293.1766662597656,297.1499938964844,293.1499938964844,0.1689069420099258,-2710.94921875,304.1527404785156,0.8723050951957703,0.245648980140686,0.1726368516683578,293.2408447265625,297.1499938964844,293.1499938964844,0.2104805558919906,-4371.615234375,304.1578674316406,0.9282146692276,0.2924799621105194,0.2782798111438751,293.2822265625,297.1499938964844,293.1499938964844,0.0098468791693449,-3046.851806640625,302.0777893066406,0.5036033391952515,0.050000000745058,0.2311094254255294,291.1704406738281,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.170166015625,1.0,0.2320468723773956,0.7985323667526245,0.7985323667526245,1.0,1.0,-1.010609149932861,0.4087929725646972,0.6018161773681641,0.2261736840009689,0.0,0.0,0.2633831799030304,41.82622909545898,52.0,-2.4421370029449463,-5637.58203125,130.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.1255989968776703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583868563175201,0.1583900302648544,-3.1813187888474204e-06,0.0,0.0001274670066777,0.0,0.0,4.712143898010254,0.0,0.0,0.0,0.2425734251737594,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703470185399055,-1742.5367431640625,304.15447998046875,0.690272867679596,0.1216725185513496,0.1109426245093345,293.68707275390625,297.1499938964844,293.1499938964844,0.0032358367461711,-258.171142578125,295.5711364746094,0.5002033114433289,0.050000000745058,0.0487728416919708,293.1758728027344,297.1499938964844,293.1499938964844,0.1687933355569839,-2709.555908203125,304.1524353027344,0.8663637638092041,0.2454682141542434,0.1725370436906814,293.2402038574219,297.1499938964844,293.1499938964844,0.2096332609653473,-4357.61669921875,304.1579895019531,0.919912815093994,0.2914529144763946,0.2773623764514923,293.2829284667969,297.1499938964844,293.1499938964844,0.0098234266042709,-3043.470947265625,302.0528259277344,0.5002033114433289,0.050000000745058,0.2313573658466339,291.1693420410156,291.1499938964844,274.0839233398437,270.8788146972656,285.64117431640625,293.4789123535156,291.1690673828125,1.0,0.2338614165782928,0.7984965443611145,0.7984965443611145,1.0,1.0,-1.0092579126358032,0.4078571200370788,0.6014008522033691,0.226738691329956,0.0,0.0,0.2622054517269134,43.15217590332031,52.0,-2.725584030151367,-5617.71142578125,132.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.974609375,18000.0,0.0,0.0,0.1250506788492202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576444953680038,0.1576476693153381,-3.1797926567378454e-06,0.0,0.0001269105414394,0.0,0.0,4.686560153961182,0.0,0.0,0.0,0.2424302250146865,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700127407908439,-1736.5810546875,304.1542663574219,0.6846514940261841,0.1211974322795867,0.1105566620826721,293.6813049316406,297.1499938964844,293.1499938964844,0.0031818964052945,-253.94268798828125,295.4930114746094,0.4969297349452972,0.050000000745058,0.0488262623548507,293.1750183105469,297.1499938964844,293.1499938964844,0.1687048077583313,-2708.479736328125,304.15216064453125,0.8606582283973694,0.2453102618455886,0.1724589467048645,293.23956298828125,297.1499938964844,293.1499938964844,0.2087909877300262,-4343.69482421875,304.1580505371094,0.9119683504104614,0.2904370129108429,0.2764533460140228,293.2834777832031,297.1499938964844,293.1499938964844,0.0098006734624505,-3040.192138671875,302.02813720703125,0.4969297349452972,0.050000000745058,0.2316107749938964,291.1683654785156,291.1499938964844,274.10821533203125,270.8937072753906,285.6522827148437,293.4685363769531,291.1681213378906,1.0,0.2357092350721359,0.7984597086906433,0.7984597086906433,1.0,1.0,-1.0079783201217651,0.4069505631923675,0.6010277271270752,0.2273258566856384,0.0,0.0,0.2610852718353271,44.50839614868164,55.0,-2.6878373622894287,-5598.62841796875,134.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,304.9136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1245219111442565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156946375966072,0.1569495499134063,-3.178375663992483e-06,0.0,0.0001263739104615,0.0,0.0,4.662563800811768,0.0,0.0,0.0,0.2422961592674255,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693896263837814,-1725.4940185546875,304.1539001464844,0.6739897131919861,0.1203036606311798,0.1098406016826629,293.66864013671875,297.1499938964844,293.1499938964844,0.0030785468406975,-245.81668090820312,295.3431396484375,0.4907056987285614,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685675382614135,-2706.8193359375,304.15167236328125,0.8499417304992676,0.2450347393751144,0.172338530421257,293.2382202148437,297.1499938964844,293.1499938964844,0.2071323990821838,-4316.26025390625,304.1581420898437,0.8977929353713989,0.2884440422058105,0.2746720612049103,293.2843017578125,297.1499938964844,293.1499938964844,0.0097566675394773,-3033.830078125,301.9794311523437,0.4907056987285614,0.050000000745058,0.232131078839302,291.16680908203125,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.4482727050781,291.1666259765625,1.0,0.2394727617502212,0.7983860969543457,0.7983860969543457,1.0,1.0,-1.0055928230285645,0.4052091538906097,0.6003836393356323,0.228552758693695,0.0,0.0,0.2589595913887024,47.29545211791992,43.0,-2.1687326431274414,-5561.958984375,138.61447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1235237941145896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556390076875686,0.1556421816349029,-3.175770416419254e-06,0.0,0.0001253609370905,0.0,0.0,4.617787837982178,0.0,0.0,0.0,0.2420467287302017,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693896263837814,-1725.4940185546875,304.1539001464844,0.6739897131919861,0.1203036606311798,0.1098406016826629,293.66864013671875,297.1499938964844,293.1499938964844,0.0030785468406975,-245.81668090820312,295.3431396484375,0.4907056987285614,0.050000000745058,0.0489359498023986,293.1732482910156,297.1499938964844,293.1499938964844,0.1685675382614135,-2706.8193359375,304.15167236328125,0.8499417304992676,0.2450347393751144,0.172338530421257,293.2382202148437,297.1499938964844,293.1499938964844,0.2071323990821838,-4316.26025390625,304.1581420898437,0.8977929353713989,0.2884440422058105,0.2746720612049103,293.2843017578125,297.1499938964844,293.1499938964844,0.0097566675394773,-3033.830078125,301.9794311523437,0.4907056987285614,0.050000000745058,0.232131078839302,291.16680908203125,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.4482727050781,291.1666259765625,1.0,0.2394727617502212,0.7983860969543457,0.7983860969543457,1.0,1.0,-1.0055928230285645,0.4052091538906097,0.6003836393356323,0.228552758693695,0.0,0.0,0.2589595913887024,47.29545211791992,43.0,-2.1687326431274414,-5561.958984375,138.61447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.912109375,18000.0,0.0,0.0,0.1235237941145896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556390076875686,0.1556421816349029,-3.175770416419254e-06,0.0,0.0001253609370905,0.0,0.0,4.617787837982178,0.0,0.0,0.0,0.2420467287302017,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687106102705001,-1713.390380859375,304.1537475585937,0.6745890378952026,0.1195082291960716,0.1090717688202858,293.6545104980469,297.1499938964844,293.1499938964844,0.0029726959764957,-237.45118713378903,295.2025756835937,0.4922710359096527,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.168348878622055,-2704.04296875,304.1514892578125,0.8522872924804688,0.2448457479476928,0.1721648275852203,293.23663330078125,297.1499938964844,293.1499938964844,0.2053792476654052,-4287.138671875,304.1583557128906,0.8986446261405945,0.2865278124809265,0.2728153169155121,293.2846374511719,297.1499938964844,293.1499938964844,0.0096743581816554,-3018.79931640625,301.9319763183594,0.4922710359096527,0.050000000745058,0.2319957762956619,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4285583496094,291.1669311523437,1.0,0.2375731915235519,0.7983124852180481,0.7983124852180481,1.0,1.0,-1.0020372867584229,0.4029118716716766,0.5991254448890686,0.2295977175235748,0.0,0.0,0.2567707598209381,46.569942474365234,31.0,0.5507881045341492,-5523.29736328125,136.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1226064786314964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543699204921722,0.1543730944395065,-3.1733732157590566e-06,0.0,0.0001244299928657,0.0,0.0,4.574624061584473,0.0,0.0,0.0,0.2418075948953628,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687106102705001,-1713.390380859375,304.1537475585937,0.6745890378952026,0.1195082291960716,0.1090717688202858,293.6545104980469,297.1499938964844,293.1499938964844,0.0029726959764957,-237.45118713378903,295.2025756835937,0.4922710359096527,0.050000000745058,0.0489074252545833,293.1712646484375,297.1499938964844,293.1499938964844,0.168348878622055,-2704.04296875,304.1514892578125,0.8522872924804688,0.2448457479476928,0.1721648275852203,293.23663330078125,297.1499938964844,293.1499938964844,0.2053792476654052,-4287.138671875,304.1583557128906,0.8986446261405945,0.2865278124809265,0.2728153169155121,293.2846374511719,297.1499938964844,293.1499938964844,0.0096743581816554,-3018.79931640625,301.9319763183594,0.4922710359096527,0.050000000745058,0.2319957762956619,291.1667175292969,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4285583496094,291.1669311523437,1.0,0.2375731915235519,0.7983124852180481,0.7983124852180481,1.0,1.0,-1.0020372867584229,0.4029118716716766,0.5991254448890686,0.2295977175235748,0.0,0.0,0.2567707598209381,46.569942474365234,31.0,0.5507881045341492,-5523.29736328125,136.48138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.828125,18000.0,0.0,0.0,0.1226064786314964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543699204921722,0.1543730944395065,-3.1733732157590566e-06,0.0,0.0001244299928657,0.0,0.0,4.574624061584473,0.0,0.0,0.0,0.2418075948953628,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680234432220459,-1701.136474609375,304.15362548828125,0.6850650310516357,0.1188472732901573,0.1083125919103622,293.63885498046875,297.1499938964844,293.1499938964844,0.0028670795727521,-229.06231689453125,295.0728759765625,0.5006691813468933,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.168112576007843,-2700.997314453125,304.1513977050781,0.8662616610527039,0.2448035478591919,0.1720041781663894,293.2347106933594,297.1499938964844,293.1499938964844,0.2035709619522094,-4257.00439453125,304.1585693359375,0.9126766324043274,0.2847199141979217,0.2709431648254394,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620928332209,-2996.6689453125,301.8863220214844,0.5006691813468933,0.050000000745058,0.2313224673271179,291.16912841796875,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.40899658203125,291.16943359375,1.0,0.2316479831933975,0.7982499003410339,0.7982499003410339,1.0,1.0,-0.9977083802223206,0.4002555012702942,0.5974528789520264,0.2305022478103637,0.0,0.0,0.254066526889801,42.96366500854492,25.0,2.85582971572876,-5478.46044921875,129.28033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.1217489540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528488397598266,0.1528520137071609,-3.1707754715171177e-06,0.0,0.0001235597155755,0.0,0.0,4.523417949676514,0.0,0.0,0.0,0.2415289431810379,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680234432220459,-1701.136474609375,304.15362548828125,0.6850650310516357,0.1188472732901573,0.1083125919103622,293.63885498046875,297.1499938964844,293.1499938964844,0.0028670795727521,-229.06231689453125,295.0728759765625,0.5006691813468933,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.168112576007843,-2700.997314453125,304.1513977050781,0.8662616610527039,0.2448035478591919,0.1720041781663894,293.2347106933594,297.1499938964844,293.1499938964844,0.2035709619522094,-4257.00439453125,304.1585693359375,0.9126766324043274,0.2847199141979217,0.2709431648254394,293.28448486328125,297.1499938964844,293.1499938964844,0.0095620928332209,-2996.6689453125,301.8863220214844,0.5006691813468933,0.050000000745058,0.2313224673271179,291.16912841796875,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.40899658203125,291.16943359375,1.0,0.2316479831933975,0.7982499003410339,0.7982499003410339,1.0,1.0,-0.9977083802223206,0.4002555012702942,0.5974528789520264,0.2305022478103637,0.0,0.0,0.254066526889801,42.96366500854492,25.0,2.85582971572876,-5478.46044921875,129.28033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,304.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.880859375,18000.0,0.0,0.0,0.1217489540576934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528488397598266,0.1528520137071609,-3.1707754715171177e-06,0.0,0.0001235597155755,0.0,0.0,4.523417949676514,0.0,0.0,0.0,0.2415289431810379,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674129500985145,-1690.2867431640625,304.1534423828125,0.699779212474823,0.1183013096451759,0.1076413989067077,293.6222229003906,297.1499938964844,293.1499938964844,0.0027666529640555,-221.07196044921875,294.9513244628906,0.5123612284660339,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679694503545761,-2699.169921875,304.1511535644531,0.8856534957885742,0.2448847740888595,0.1719194948673248,293.2325439453125,297.1499938964844,293.1499938964844,0.2018347382545471,-4228.07080078125,304.1585998535156,0.9338253140449524,0.2830122709274292,0.2691459357738495,293.2838134765625,297.1499938964844,293.1499938964844,0.0094472467899322,-2973.60009765625,301.8420715332031,0.5123612284660339,0.050000000745058,0.2305380851030349,291.1714172363281,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.3902282714844,291.17156982421875,1.0,0.2249275743961334,0.7981873750686646,0.7981873750686646,1.0,1.0,-0.993504285812378,0.3976679444313049,0.595836341381073,0.2313968241214752,0.0,0.0,0.2510500252246856,38.76519775390625,25.0,2.73708438873291,-5430.57421875,121.16727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.1209127232432365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511188745498657,0.1511220484972,-3.1677518563810736e-06,0.0,0.0001227110478794,0.0,0.0,4.465268135070801,0.0,0.0,0.0,0.2412122786045074,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674129500985145,-1690.2867431640625,304.1534423828125,0.699779212474823,0.1183013096451759,0.1076413989067077,293.6222229003906,297.1499938964844,293.1499938964844,0.0027666529640555,-221.07196044921875,294.9513244628906,0.5123612284660339,0.050000000745058,0.0486001297831535,293.16607666015625,297.1499938964844,293.1499938964844,0.1679694503545761,-2699.169921875,304.1511535644531,0.8856534957885742,0.2448847740888595,0.1719194948673248,293.2325439453125,297.1499938964844,293.1499938964844,0.2018347382545471,-4228.07080078125,304.1585998535156,0.9338253140449524,0.2830122709274292,0.2691459357738495,293.2838134765625,297.1499938964844,293.1499938964844,0.0094472467899322,-2973.60009765625,301.8420715332031,0.5123612284660339,0.050000000745058,0.2305380851030349,291.1714172363281,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.3902282714844,291.17156982421875,1.0,0.2249275743961334,0.7981873750686646,0.7981873750686646,1.0,1.0,-0.993504285812378,0.3976679444313049,0.595836341381073,0.2313968241214752,0.0,0.0,0.2510500252246856,38.76519775390625,25.0,2.73708438873291,-5430.57421875,121.16727447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.1209127232432365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511188745498657,0.1511220484972,-3.1677518563810736e-06,0.0,0.0001227110478794,0.0,0.0,4.465268135070801,0.0,0.0,0.0,0.2412122786045074,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671501755714416,-1685.6351318359375,304.1532897949219,0.7064934372901917,0.1180590093135833,0.1073512509465217,293.61376953125,297.1499938964844,293.1499938964844,0.0027194020804017,-217.31182861328125,294.89276123046875,0.5179744362831116,0.050000000745058,0.0485323779284954,293.1646728515625,297.1499938964844,293.1499938964844,0.167946845293045,-2698.900146484375,304.1510009765625,0.8947194218635559,0.2449543476104736,0.1719123125076294,293.2314147949219,297.1499938964844,293.1499938964844,0.2010168582201004,-4214.4541015625,304.1585388183594,0.9433935880661012,0.2821882367134094,0.2682928740978241,293.2833557128906,297.1499938964844,293.1499938964844,0.0093954447656869,-2963.230224609375,301.8202514648437,0.5179744362831116,0.050000000745058,0.230216696858406,291.17205810546875,291.1499938964844,274.3271484375,271.0209045410156,285.7629699707031,293.38134765625,291.1721496582031,1.0,0.2222084403038025,0.7981560826301575,0.7981560826301575,1.0,1.0,-0.9916564226150512,0.3964990675449371,0.5951573252677917,0.2318704575300216,0.0,0.0,0.2495138198137283,37.04639434814453,25.0,2.036194562911988,-5406.95068359375,117.83573150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,304.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.1204937472939491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502282619476318,0.1502314209938049,-3.166141368637909e-06,0.0,0.0001222858409164,0.0,0.0,4.435335159301758,0.0,0.0,0.0,0.2410484552383422,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669112280011177,-1681.416259765625,304.15313720703125,0.712384045124054,0.1178299039602279,0.1070851758122444,293.6053161621094,297.1499938964844,293.1499938964844,0.0026739763561636,-213.6978759765625,294.8352966308594,0.5231686234474182,0.050000000745058,0.0484751909971237,293.163330078125,297.1499938964844,293.1499938964844,0.167950838804245,-2698.978759765625,304.1508178710937,0.9029394388198853,0.245033398270607,0.1719218045473098,293.23028564453125,297.1499938964844,293.1499938964844,0.2002309560775756,-4201.37646484375,304.1584167480469,0.951675832271576,0.2813791334629059,0.2674660086631775,293.2828369140625,297.1499938964844,293.1499938964844,0.0093474434688687,-2953.675537109375,301.798583984375,0.5231686234474182,0.050000000745058,0.2299454361200332,291.1722717285156,291.1499938964844,274.3510131835937,271.0341491699219,285.77545166015625,293.3729248046875,291.1722717285156,1.0,0.2198056280612945,0.7981405854225159,0.7981405854225159,1.0,1.0,-0.9899618625640868,0.395408034324646,0.5945538282394409,0.2323579937219619,0.0,0.0,0.2480048835277557,35.596656799316406,25.0,1.0829126834869385,-5383.9892578125,115.00407409667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,304.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.802734375,18000.0,0.0,0.0,0.120072066783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493466049432754,0.1493497639894485,-3.164515192111139e-06,0.0,0.0001218578909174,0.0,0.0,4.405712127685547,0.0,0.0,0.0,0.2408858388662338,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664838030934333,-1673.892578125,304.1528015136719,0.7220494747161865,0.1174034103751182,0.1066045239567756,293.5887451171875,297.1499938964844,293.1499938964844,0.0025872571859508,-206.798828125,294.72332763671875,0.5326231718063354,0.050000000745058,0.0483823232352733,293.1607971191406,297.1499938964844,293.1499938964844,0.1680105626583099,-2699.808837890625,304.15045166015625,0.9186246395111084,0.2452114224433899,0.1719727665185928,293.2280578613281,297.1499938964844,293.1499938964844,0.1987305879592895,-4176.4091796875,304.1581115722656,0.965302348136902,0.2797996699810028,0.2658723294734955,293.2817687988281,297.1499938964844,293.1499938964844,0.009259277023375,-2936.215576171875,301.7555236816406,0.5326231718063354,0.050000000745058,0.2295049130916595,291.1718444824219,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.3573608398437,291.1717529296875,1.0,0.2158075422048568,0.7981096506118774,0.7981096506118774,1.0,1.0,-0.9868932962417604,0.3933966159820556,0.5934966802597046,0.2333317995071411,0.0,0.0,0.2451135069131851,33.244083404541016,25.0,-0.3755037784576416,-5340.673828125,110.35794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1192206367850303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476625055074691,0.1476656645536422,-3.161343556712381e-06,0.0,0.0001209937909152,0.0,0.0,4.349184036254883,0.0,0.0,0.0,0.2405741661787033,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664838030934333,-1673.892578125,304.1528015136719,0.7220494747161865,0.1174034103751182,0.1066045239567756,293.5887451171875,297.1499938964844,293.1499938964844,0.0025872571859508,-206.798828125,294.72332763671875,0.5326231718063354,0.050000000745058,0.0483823232352733,293.1607971191406,297.1499938964844,293.1499938964844,0.1680105626583099,-2699.808837890625,304.15045166015625,0.9186246395111084,0.2452114224433899,0.1719727665185928,293.2280578613281,297.1499938964844,293.1499938964844,0.1987305879592895,-4176.4091796875,304.1581115722656,0.965302348136902,0.2797996699810028,0.2658723294734955,293.2817687988281,297.1499938964844,293.1499938964844,0.009259277023375,-2936.215576171875,301.7555236816406,0.5326231718063354,0.050000000745058,0.2295049130916595,291.1718444824219,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.3573608398437,291.1717529296875,1.0,0.2158075422048568,0.7981096506118774,0.7981096506118774,1.0,1.0,-0.9868932962417604,0.3933966159820556,0.5934966802597046,0.2333317995071411,0.0,0.0,0.2451135069131851,33.244083404541016,25.0,-0.3755037784576416,-5340.673828125,110.35794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713073730469,304.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.400390625,18000.0,0.0,0.0,0.1192206367850303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476625055074691,0.1476656645536422,-3.161343556712381e-06,0.0,0.0001209937909152,0.0,0.0,4.349184036254883,0.0,0.0,0.0,0.2405741661787033,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.06610669195652,-1667.2713623046875,304.1524963378906,0.7297623753547668,0.1170109063386917,0.1061778664588928,293.57275390625,297.1499938964844,293.1499938964844,0.0025050875265151,-200.25816345214844,294.6151733398437,0.5407538414001465,0.050000000745058,0.0483118332922458,293.1584777832031,297.1499938964844,293.1499938964844,0.1681152880191803,-2701.21240234375,304.1501159667969,0.932581663131714,0.2454069405794143,0.1720543354749679,293.2258605957031,297.1499938964844,293.1499938964844,0.1973021924495697,-4152.6142578125,304.15777587890625,0.9755340814590454,0.2782657146453857,0.2643455862998962,293.2806396484375,297.1499938964844,293.1499938964844,0.0091789690777659,-2920.359130859375,301.7128295898437,0.5407538414001465,0.050000000745058,0.2291705459356308,291.1710205078125,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.3433837890625,291.1708679199219,1.0,0.2126754373311996,0.7980786561965942,0.7980786561965942,1.0,1.0,-0.9841609597206116,0.3915775120258331,0.5925834774971008,0.234268382191658,0.0,0.0,0.2423676997423172,31.45984268188477,25.0,-1.0953243970870972,-5300.419921875,106.76416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.1183630153536796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818201303482,0.1460849791765213,-3.158363142574672e-06,0.0,0.0001201234190375,0.0,0.0,4.2962965965271,0.0,0.0,0.0,0.2402822524309158,4.0,0.0,1.0
