time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.06610669195652,-1667.2713623046875,304.1524963378906,0.7297623753547668,0.1170109063386917,0.1061778664588928,293.57275390625,297.1499938964844,293.1499938964844,0.0025050875265151,-200.25816345214844,294.6151733398437,0.5407538414001465,0.050000000745058,0.0483118332922458,293.1584777832031,297.1499938964844,293.1499938964844,0.1681152880191803,-2701.21240234375,304.1501159667969,0.932581663131714,0.2454069405794143,0.1720543354749679,293.2258605957031,297.1499938964844,293.1499938964844,0.1973021924495697,-4152.6142578125,304.15777587890625,0.9755340814590454,0.2782657146453857,0.2643455862998962,293.2806396484375,297.1499938964844,293.1499938964844,0.0091789690777659,-2920.359130859375,301.7128295898437,0.5407538414001465,0.050000000745058,0.2291705459356308,291.1710205078125,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.3433837890625,291.1708679199219,1.0,0.2126754373311996,0.7980786561965942,0.7980786561965942,1.0,1.0,-0.9841609597206116,0.3915775120258331,0.5925834774971008,0.234268382191658,0.0,0.0,0.2423676997423172,31.45984268188477,25.0,-1.0953243970870972,-5300.419921875,106.76416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690185546875,304.6999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.1183630153536796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460818201303482,0.1460849791765213,-3.158363142574672e-06,0.0,0.0001201234190375,0.0,0.0,4.2962965965271,0.0,0.0,0.0,0.2402822524309158,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657671838998794,-1661.320556640625,304.1522216796875,0.7360348105430603,0.116644762456417,0.1057923212647438,293.5575561523437,297.1499938964844,293.1499938964844,0.0024264338426291,-193.993408203125,294.5101928710937,0.5475823283195496,0.050000000745058,0.0482580140233039,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.969482421875,304.1498718261719,0.9440928101539612,0.2456105202436447,0.1721554845571518,293.2237548828125,297.1499938964844,293.1499938964844,0.1959316879510879,-4129.75048828125,304.157470703125,0.9830961227416992,0.2767723500728607,0.2628747224807739,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044083237648,-2905.648681640625,301.6703491210937,0.5475823283195496,0.050000000745058,0.2289152294397354,291.16998291015625,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1698608398437,1.0,0.210207000374794,0.7980465888977051,0.7980465888977051,1.0,1.0,-0.9816834330558776,0.3899210095405578,0.5917624235153198,0.2351322770118713,0.0,0.0,0.2397707104682922,30.09793472290039,25.0,-1.3994148969650269,-5262.79443359375,103.9494857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1175070330500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445997655391693,0.1446029245853424,-3.15557940666622e-06,0.0,0.0001192546988022,0.0,0.0,4.246874809265137,0.0,0.0,0.0,0.2400095909833908,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657671838998794,-1661.320556640625,304.1522216796875,0.7360348105430603,0.116644762456417,0.1057923212647438,293.5575561523437,297.1499938964844,293.1499938964844,0.0024264338426291,-193.993408203125,294.5101928710937,0.5475823283195496,0.050000000745058,0.0482580140233039,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482212781906,-2702.969482421875,304.1498718261719,0.9440928101539612,0.2456105202436447,0.1721554845571518,293.2237548828125,297.1499938964844,293.1499938964844,0.1959316879510879,-4129.75048828125,304.157470703125,0.9830961227416992,0.2767723500728607,0.2628747224807739,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044083237648,-2905.648681640625,301.6703491210937,0.5475823283195496,0.050000000745058,0.2289152294397354,291.16998291015625,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1698608398437,1.0,0.210207000374794,0.7980465888977051,0.7980465888977051,1.0,1.0,-0.9816834330558776,0.3899210095405578,0.5917624235153198,0.2351322770118713,0.0,0.0,0.2397707104682922,30.09793472290039,25.0,-1.3994148969650269,-5262.79443359375,103.9494857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,304.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.470703125,18000.0,0.0,0.0,0.1175070330500602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445997655391693,0.1446029245853424,-3.15557940666622e-06,0.0,0.0001192546988022,0.0,0.0,4.246874809265137,0.0,0.0,0.0,0.2400095909833908,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654558166861534,-1655.8697509765625,304.1520080566406,0.7411353588104248,0.116298884153366,0.1054380238056182,293.5433654785156,297.1499938964844,293.1499938964844,0.002350355964154,-187.9300079345703,294.4076843261719,0.5532321333885193,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683954000473022,-2704.899169921875,304.149658203125,0.9533010721206664,0.2458122074604034,0.172266274690628,293.2217102050781,297.1499938964844,293.1499938964844,0.194609597325325,-4107.6572265625,304.1571960449219,0.9886447787284852,0.2753161191940307,0.2614519000053406,293.2785949707031,297.1499938964844,293.1499938964844,0.009034083224833,-2891.757080078125,301.6280517578125,0.5532321333885193,0.050000000745058,0.2287188172340393,291.1689147949219,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1687927246094,1.0,0.2082429528236389,0.7980145215988159,0.7980145215988159,1.0,1.0,-0.9793981909751892,0.3884049654006958,0.5909932255744934,0.2358952164649963,0.0,0.0,0.2373183816671371,29.049531936645508,28.0,-1.488858938217163,-5227.48779296875,101.71150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1166620776057243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432132869958877,0.1432164460420608,-3.1529857551504392e-06,0.0,0.0001183971835416,0.0,0.0,4.200785636901856,0.0,0.0,0.0,0.2397554516792297,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654558166861534,-1655.8697509765625,304.1520080566406,0.7411353588104248,0.116298884153366,0.1054380238056182,293.5433654785156,297.1499938964844,293.1499938964844,0.002350355964154,-187.9300079345703,294.4076843261719,0.5532321333885193,0.050000000745058,0.0482166036963462,293.1546325683594,297.1499938964844,293.1499938964844,0.1683954000473022,-2704.899169921875,304.149658203125,0.9533010721206664,0.2458122074604034,0.172266274690628,293.2217102050781,297.1499938964844,293.1499938964844,0.194609597325325,-4107.6572265625,304.1571960449219,0.9886447787284852,0.2753161191940307,0.2614519000053406,293.2785949707031,297.1499938964844,293.1499938964844,0.009034083224833,-2891.757080078125,301.6280517578125,0.5532321333885193,0.050000000745058,0.2287188172340393,291.1689147949219,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1687927246094,1.0,0.2082429528236389,0.7980145215988159,0.7980145215988159,1.0,1.0,-0.9793981909751892,0.3884049654006958,0.5909932255744934,0.2358952164649963,0.0,0.0,0.2373183816671371,29.049531936645508,28.0,-1.488858938217163,-5227.48779296875,101.71150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.029296875,18000.0,0.0,0.0,0.1166620776057243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432132869958877,0.1432164460420608,-3.1529857551504392e-06,0.0,0.0001183971835416,0.0,0.0,4.200785636901856,0.0,0.0,0.0,0.2397554516792297,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653159245848655,-1653.425048828125,304.1518859863281,0.7419482469558716,0.1161307394504547,0.1052785515785217,293.53668212890625,297.1499938964844,293.1499938964844,0.0023134439252316,-184.9870758056641,294.3570861816406,0.5543482899665833,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.1684783846139907,-2705.983154296875,304.1495666503906,0.955153226852417,0.2459074705839157,0.1723287999629974,293.2207336425781,297.1499938964844,293.1499938964844,0.1939730048179626,-4097.0107421875,304.15704345703125,0.9892818927764891,0.2746002376079559,0.2607656121253967,293.2781066894531,297.1499938964844,293.1499938964844,0.0090025030076503,-2885.59375,301.6069030761719,0.5543482899665833,0.050000000745058,0.2286814302206039,291.1683654785156,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.3148498535156,291.168212890625,1.0,0.2078836560249328,0.7979984879493713,0.7979984879493713,1.0,1.0,-0.9784038066864014,0.3877353072166443,0.5906684994697571,0.236251950263977,0.0,0.0,0.2361482381820678,28.85058212280273,28.0,-1.5973608493804932,-5210.78466796875,101.16896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.6303405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.814453125,18000.0,0.0,0.0,0.1162466332316398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425547152757644,0.1425578594207763,-3.1517568004346685e-06,0.0,0.0001179755490738,0.0,0.0,4.1789422035217285,0.0,0.0,0.0,0.2396350651979446,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651851966977119,-1651.14404296875,304.1517944335937,0.741493821144104,0.1159627735614776,0.1051284074783325,293.53033447265625,297.1499938964844,293.1499938964844,0.0022771675139665,-182.09503173828125,294.30670166015625,0.5542305111885071,0.050000000745058,0.0482095517218112,293.15313720703125,297.1499938964844,293.1499938964844,0.1685655117034912,-2707.1201171875,304.1495056152344,0.9550992846488952,0.2459939867258072,0.1723928153514862,293.21978759765625,297.1499938964844,293.1499938964844,0.1933533698320388,-4086.64453125,304.1568908691406,0.9884520173072816,0.2738907933235168,0.2600946426391601,293.2776794433594,297.1499938964844,293.1499938964844,0.0089733311906456,-2879.974609375,301.5857238769531,0.5542305111885071,0.050000000745058,0.2286853492259979,291.1676940917969,291.1499938964844,274.57342529296875,271.1536865234375,285.8907470703125,293.3101806640625,291.1675109863281,1.0,0.2078579515218734,0.7979838848114014,0.7979838848114014,1.0,1.0,-0.977500855922699,0.3871210813522339,0.5903797745704651,0.2365913987159729,0.0,0.0,0.2350349724292755,28.87240600585937,31.0,-1.8395745754241943,-5194.78662109375,101.01387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.1158379539847374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419247984886169,0.1419279426336288,-3.150574457322364e-06,0.0,0.000117560797662,0.0,0.0,4.158066272735596,0.0,0.0,0.0,0.2395199537277221,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649411752820015,-1646.8922119140625,304.151611328125,0.73774254322052,0.1156243905425071,0.1048458218574523,293.5186462402344,297.1499938964844,293.1499938964844,0.0022058384492993,-176.4080810546875,294.2061462402344,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687372326850891,-2709.356689453125,304.1493835449219,0.9506417512893676,0.2461347728967666,0.1725147366523742,293.2179870605469,297.1499938964844,293.1499938964844,0.1921540051698684,-4066.56201171875,304.1565856933594,0.983322262763977,0.2724889516830444,0.2587893307209015,293.2769775390625,297.1499938964844,293.1499938964844,0.008920319378376,-2869.93359375,301.5431823730469,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1661071777344,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.1658935546875,1.0,0.208651915192604,0.7979546189308167,0.7979546189308167,1.0,1.0,-0.9758899807929992,0.3860233128070831,0.5898666381835938,0.2372004240751266,0.0,0.0,0.23299440741539,29.4195613861084,34.0,-2.1872148513793945,-5165.134765625,101.58145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1150476559996604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407722532749176,0.1407753974199295,-3.148383939333144e-06,0.0,0.0001167587470263,0.0,0.0,4.119904041290283,0.0,0.0,0.0,0.2393089532852172,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649411752820015,-1646.8922119140625,304.151611328125,0.73774254322052,0.1156243905425071,0.1048458218574523,293.5186462402344,297.1499938964844,293.1499938964844,0.0022058384492993,-176.4080810546875,294.2061462402344,0.5512142777442932,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687372326850891,-2709.356689453125,304.1493835449219,0.9506417512893676,0.2461347728967666,0.1725147366523742,293.2179870605469,297.1499938964844,293.1499938964844,0.1921540051698684,-4066.56201171875,304.1565856933594,0.983322262763977,0.2724889516830444,0.2587893307209015,293.2769775390625,297.1499938964844,293.1499938964844,0.008920319378376,-2869.93359375,301.5431823730469,0.5512142777442932,0.050000000745058,0.2287875413894653,291.1661071777344,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.1658935546875,1.0,0.208651915192604,0.7979546189308167,0.7979546189308167,1.0,1.0,-0.9758899807929992,0.3860233128070831,0.5898666381835938,0.2372004240751266,0.0,0.0,0.23299440741539,29.4195613861084,34.0,-2.1872148513793945,-5165.134765625,101.58145904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,304.590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.1150476559996604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407722532749176,0.1407753974199295,-3.148383939333144e-06,0.0,0.0001167587470263,0.0,0.0,4.119904041290283,0.0,0.0,0.0,0.2393089532852172,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647119432687759,-1642.9010009765625,304.1514587402344,0.7311807870864868,0.1152797117829322,0.1045792549848556,293.5083923339844,297.1499938964844,293.1499938964844,0.0021354781929403,-170.79629516601562,294.1056823730469,0.5454129576683044,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688898652791977,-2711.337158203125,304.1493225097656,0.9415134787559508,0.2462240755558014,0.1726188510656356,293.21630859375,297.1499938964844,293.1499938964844,0.1909970641136169,-4047.159423828125,304.15631103515625,0.9741147756576538,0.2711080610752105,0.2575262486934662,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728629052639,-2861.125732421875,301.5003967285156,0.5454129576683044,0.050000000745058,0.228994071483612,291.1644592285156,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.29473876953125,291.16424560546875,1.0,0.2103675901889801,0.7979254126548767,0.7979254126548767,1.0,1.0,-0.9744792580604552,0.3850710690021515,0.5894081592559814,0.2377081215381622,0.0,0.0,0.2311793118715286,30.522869110107425,37.0,-2.281845569610596,-5138.27880859375,103.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1143046468496322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397541761398315,0.1397573202848434,-3.146444441881613e-06,0.0,0.000116004688607,0.0,0.0,4.086260318756104,0.0,0.0,0.0,0.2391227483749389,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647119432687759,-1642.9010009765625,304.1514587402344,0.7311807870864868,0.1152797117829322,0.1045792549848556,293.5083923339844,297.1499938964844,293.1499938964844,0.0021354781929403,-170.79629516601562,294.1056823730469,0.5454129576683044,0.050000000745058,0.0482746325433254,293.1513671875,297.1499938964844,293.1499938964844,0.1688898652791977,-2711.337158203125,304.1493225097656,0.9415134787559508,0.2462240755558014,0.1726188510656356,293.21630859375,297.1499938964844,293.1499938964844,0.1909970641136169,-4047.159423828125,304.15631103515625,0.9741147756576538,0.2711080610752105,0.2575262486934662,293.27642822265625,297.1499938964844,293.1499938964844,0.0088728629052639,-2861.125732421875,301.5003967285156,0.5454129576683044,0.050000000745058,0.228994071483612,291.1644592285156,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.29473876953125,291.16424560546875,1.0,0.2103675901889801,0.7979254126548767,0.7979254126548767,1.0,1.0,-0.9744792580604552,0.3850710690021515,0.5894081592559814,0.2377081215381622,0.0,0.0,0.2311793118715286,30.522869110107425,37.0,-2.281845569610596,-5138.27880859375,103.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,304.5645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.376953125,18000.0,0.0,0.0,0.1143046468496322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397541761398315,0.1397573202848434,-3.146444441881613e-06,0.0,0.000116004688607,0.0,0.0,4.086260318756104,0.0,0.0,0.0,0.2391227483749389,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644908472895622,-1639.052001953125,304.1513366699219,0.7228184938430786,0.1149263083934784,0.1043219119310379,293.49957275390625,297.1499938964844,293.1499938964844,0.0020654094405472,-165.20542907714844,294.0048217773437,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690096706151962,-2712.884033203125,304.1493530273437,0.929122030735016,0.2462524473667144,0.1726950705051422,293.2147216796875,297.1499938964844,293.1499938964844,0.1898753196001052,-4028.3154296875,304.1560974121094,0.9614812135696412,0.2697467505931854,0.2562993168830871,293.2760314941406,297.1499938964844,293.1499938964844,0.008829534985125,-2853.228271484375,301.457275390625,0.5379098057746887,0.050000000745058,0.2292834222316742,291.162841796875,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2886962890625,291.1626281738281,1.0,0.2127902060747146,0.7978891134262085,0.7978891134262085,1.0,1.0,-0.9732098579406738,0.3842332065105438,0.5889766216278076,0.2381120175123214,0.0,0.0,0.2295762598514557,32.066925048828125,40.0,-2.2314555644989014,-5113.87646484375,105.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1136205568909645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388589590787887,0.1388621032238006,-3.1447391393157886e-06,0.0,0.0001153104240074,0.0,0.0,4.056733131408691,0.0,0.0,0.0,0.2389592975378036,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644908472895622,-1639.052001953125,304.1513366699219,0.7228184938430786,0.1149263083934784,0.1043219119310379,293.49957275390625,297.1499938964844,293.1499938964844,0.0020654094405472,-165.20542907714844,294.0048217773437,0.5379098057746887,0.050000000745058,0.0483356304466724,293.15106201171875,297.1499938964844,293.1499938964844,0.1690096706151962,-2712.884033203125,304.1493530273437,0.929122030735016,0.2462524473667144,0.1726950705051422,293.2147216796875,297.1499938964844,293.1499938964844,0.1898753196001052,-4028.3154296875,304.1560974121094,0.9614812135696412,0.2697467505931854,0.2562993168830871,293.2760314941406,297.1499938964844,293.1499938964844,0.008829534985125,-2853.228271484375,301.457275390625,0.5379098057746887,0.050000000745058,0.2292834222316742,291.162841796875,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2886962890625,291.1626281738281,1.0,0.2127902060747146,0.7978891134262085,0.7978891134262085,1.0,1.0,-0.9732098579406738,0.3842332065105438,0.5889766216278076,0.2381120175123214,0.0,0.0,0.2295762598514557,32.066925048828125,40.0,-2.2314555644989014,-5113.87646484375,105.3969268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.837890625,18000.0,0.0,0.0,0.1136205568909645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388589590787887,0.1388621032238006,-3.1447391393157886e-06,0.0,0.0001153104240074,0.0,0.0,4.056733131408691,0.0,0.0,0.0,0.2389592975378036,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642731934785842,-1635.2623291015625,304.1512451171875,0.7131481766700745,0.114562839269638,0.1040690466761589,293.4921264648437,297.1499938964844,293.1499938964844,0.0019951523281633,-159.59707641601562,293.9032897949219,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690845340490341,-2713.8427734375,304.1494445800781,0.9150513410568236,0.2462108433246612,0.1727344393730163,293.2132568359375,297.1499938964844,293.1499938964844,0.1887835413217544,-4009.943115234375,304.1558837890625,0.9462183713912964,0.2684043645858764,0.2551043331623077,293.2758483886719,297.1499938964844,293.1499938964844,0.0087892739102244,-2845.99853515625,301.4138488769531,0.5295987725257874,0.050000000745058,0.2296391427516937,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.2836303710937,291.1611633300781,1.0,0.2157498002052307,0.7978528141975403,0.7978528141975403,1.0,1.0,-0.972036361694336,0.3834837973117828,0.5885525345802307,0.2384189814329147,0.0,0.0,0.228166863322258,33.96387481689453,43.0,-2.082182645797729,-5091.6787109375,108.2807388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.113004021346569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380759179592132,0.1380790621042251,-3.143248250125908e-06,0.0,0.0001146847134805,0.0,0.0,4.03095006942749,0.0,0.0,0.0,0.2388165593147277,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642731934785842,-1635.2623291015625,304.1512451171875,0.7131481766700745,0.114562839269638,0.1040690466761589,293.4921264648437,297.1499938964844,293.1499938964844,0.0019951523281633,-159.59707641601562,293.9032897949219,0.5295987725257874,0.050000000745058,0.0484106205403804,293.151123046875,297.1499938964844,293.1499938964844,0.1690845340490341,-2713.8427734375,304.1494445800781,0.9150513410568236,0.2462108433246612,0.1727344393730163,293.2132568359375,297.1499938964844,293.1499938964844,0.1887835413217544,-4009.943115234375,304.1558837890625,0.9462183713912964,0.2684043645858764,0.2551043331623077,293.2758483886719,297.1499938964844,293.1499938964844,0.0087892739102244,-2845.99853515625,301.4138488769531,0.5295987725257874,0.050000000745058,0.2296391427516937,291.1613464355469,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.2836303710937,291.1611633300781,1.0,0.2157498002052307,0.7978528141975403,0.7978528141975403,1.0,1.0,-0.972036361694336,0.3834837973117828,0.5885525345802307,0.2384189814329147,0.0,0.0,0.228166863322258,33.96387481689453,43.0,-2.082182645797729,-5091.6787109375,108.2807388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.113004021346569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380759179592132,0.1380790621042251,-3.143248250125908e-06,0.0,0.0001146847134805,0.0,0.0,4.03095006942749,0.0,0.0,0.0,0.2388165593147277,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641646459698677,-1633.3719482421875,304.1512145996094,0.707793653011322,0.1143771260976791,0.103943258523941,293.4888916015625,297.1499938964844,293.1499938964844,0.0019598407670855,-156.7773895263672,293.8521728515625,0.525355875492096,0.050000000745058,0.0484525077044963,293.1513061523437,297.1499938964844,293.1499938964844,0.1691015809774398,-2714.056640625,304.1495056152344,0.9079710245132446,0.2461608350276947,0.1727376133203506,293.21258544921875,297.1499938964844,293.1499938964844,0.1882477700710296,-4000.91552734375,304.1557922363281,0.9379314184188844,0.2677401602268219,0.2545178532600403,293.2758178710937,297.1499938964844,293.1499938964844,0.008770034648478,-2842.574951171875,301.3919982910156,0.525355875492096,0.050000000745058,0.2298378348350525,291.16064453125,291.1499938964844,274.7321472167969,271.2375793457031,285.9674987792969,293.28143310546875,291.16046142578125,1.0,0.2173879146575927,0.7978346347808838,0.7978346347808838,1.0,1.0,-0.9714740514755248,0.3831346929073334,0.5883393883705139,0.2385397851467132,0.0,0.0,0.2275284826755523,35.02294921875,43.0,-1.98538339138031,-5081.33251953125,109.90816497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.5042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1127230450510978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377225816249847,0.1377257257699966,-3.1425763609149726e-06,0.0,0.0001143995614256,0.0,0.0,4.019330024719238,0.0,0.0,0.0,0.2387522310018539,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640558376908302,-1631.476806640625,304.1512145996094,0.7022319436073303,0.1141888499259948,0.1038174629211425,293.4859619140625,297.1499938964844,293.1499938964844,0.0019243675051257,-153.94419860839844,293.80084228515625,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691033840179443,-2714.072021484375,304.14959716796875,0.9012142419815063,0.2460901141166687,0.1727285087108612,293.2118835449219,297.1499938964844,293.1499938964844,0.1877181529998779,-3991.98388671875,304.1557006835937,0.9294397234916688,0.2670806348323822,0.253938227891922,293.2758178710937,297.1499938964844,293.1499938964844,0.0087512657046318,-2839.250244140625,301.3700256347656,0.5211446285247803,0.050000000745058,0.2300484031438827,291.1600036621094,291.1499938964844,274.7463684082031,271.24530029296875,285.9742126464844,293.2794189453125,291.1598205566406,1.0,0.2191105633974075,0.7978172898292542,0.7978172898292542,1.0,1.0,-0.9709225296974182,0.3827988505363464,0.5881236791610718,0.2386412769556045,0.0,0.0,0.2269300073385238,36.14502716064453,46.0,-1.8777670860290527,-5071.44775390625,111.6400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.927734375,18000.0,0.0,0.0,0.1124606728553772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373922675848007,0.1373954117298126,-3.1419492643181e-06,0.0,0.0001141332832048,0.0,0.0,4.0084757804870605,0.0,0.0,0.0,0.2386921495199203,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638371929526329,-1627.6680908203125,304.1511535644531,0.6910892724990845,0.1138058453798294,0.1035656481981277,293.48095703125,297.1499938964844,293.1499938964844,0.0018528425134718,-148.23001098632812,293.6974182128906,0.5130020380020142,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690578758716583,-2713.465576171875,304.1498107910156,0.8880260586738586,0.2458839118480682,0.1726709008216858,293.2106018066406,297.1499938964844,293.1499938964844,0.1866761147975921,-3974.38916015625,304.1555480957031,0.912700057029724,0.2657755017280578,0.2527983784675598,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148416787385,-2832.827880859375,301.32586669921875,0.5130020380020142,0.050000000745058,0.2304997891187667,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.27606201171875,291.1586608886719,1.0,0.2227548509836197,0.7977824807167053,0.7977824807167053,1.0,1.0,-0.969839096069336,0.3821569979190826,0.5876821279525757,0.2387941926717758,0.0,0.0,0.2258385419845581,38.5498161315918,49.0,-1.6371394395828247,-5052.9150390625,115.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1119906082749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367924660444259,0.1367956101894378,-3.140813987556612e-06,0.0,0.0001136562350438,0.0,0.0,3.988787889480591,0.0,0.0,0.0,0.2385832220315933,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638371929526329,-1627.6680908203125,304.1511535644531,0.6910892724990845,0.1138058453798294,0.1035656481981277,293.48095703125,297.1499938964844,293.1499938964844,0.0018528425134718,-148.23001098632812,293.6974182128906,0.5130020380020142,0.050000000745058,0.0485920570790767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690578758716583,-2713.465576171875,304.1498107910156,0.8880260586738586,0.2458839118480682,0.1726709008216858,293.2106018066406,297.1499938964844,293.1499938964844,0.1866761147975921,-3974.38916015625,304.1555480957031,0.912700057029724,0.2657755017280578,0.2527983784675598,293.27593994140625,297.1499938964844,293.1499938964844,0.0087148416787385,-2832.827880859375,301.32586669921875,0.5130020380020142,0.050000000745058,0.2304997891187667,291.1588134765625,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.27606201171875,291.1586608886719,1.0,0.2227548509836197,0.7977824807167053,0.7977824807167053,1.0,1.0,-0.969839096069336,0.3821569979190826,0.5876821279525757,0.2387941926717758,0.0,0.0,0.2258385419845581,38.5498161315918,49.0,-1.6371394395828247,-5052.9150390625,115.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29864501953125,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5625,18000.0,0.0,0.0,0.1119906082749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367924660444259,0.1367956101894378,-3.140813987556612e-06,0.0,0.0001136562350438,0.0,0.0,3.988787889480591,0.0,0.0,0.0,0.2385832220315933,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291652917862,-1624.043212890625,304.151123046875,0.6802623271942139,0.1134422868490219,0.1033292263746261,293.4769897460937,297.1499938964844,293.1499938964844,0.0017804008675739,-142.4391632080078,293.5931701660156,0.505397379398346,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689430922269821,-2711.958740234375,304.1500549316406,0.8752039670944214,0.2455986440181732,0.1725613623857498,293.2093505859375,297.1499938964844,293.1499938964844,0.1856551319360733,-3957.116943359375,304.1553955078125,0.8977543711662292,0.2644963264465332,0.2516875863075256,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793657392263,-2826.55859375,301.2813720703125,0.505397379398346,0.050000000745058,0.2309847921133041,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.99951171875,293.2761535644531,291.1579895019531,1.0,0.2265985161066055,0.7977476716041565,0.7977476716041565,1.0,1.0,-0.9687955379486084,0.3815547227859497,0.5872408151626587,0.2388996481895446,0.0,0.0,0.2248242050409317,41.1331901550293,52.0,-0.9827913641929626,-5035.412109375,119.38975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1115912497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362500190734863,0.1362531632184982,-3.1398117243952584e-06,0.0,0.0001132509351009,0.0,0.0,3.9710326194763184,0.0,0.0,0.0,0.2384852617979049,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636291652917862,-1624.043212890625,304.151123046875,0.6802623271942139,0.1134422868490219,0.1033292263746261,293.4769897460937,297.1499938964844,293.1499938964844,0.0017804008675739,-142.4391632080078,293.5931701660156,0.505397379398346,0.050000000745058,0.0486943013966083,293.1535339355469,297.1499938964844,293.1499938964844,0.1689430922269821,-2711.958740234375,304.1500549316406,0.8752039670944214,0.2455986440181732,0.1725613623857498,293.2093505859375,297.1499938964844,293.1499938964844,0.1856551319360733,-3957.116943359375,304.1553955078125,0.8977543711662292,0.2644963264465332,0.2516875863075256,293.27618408203125,297.1499938964844,293.1499938964844,0.0086793657392263,-2826.55859375,301.2813720703125,0.505397379398346,0.050000000745058,0.2309847921133041,291.1580505371094,291.1499938964844,274.7951965332031,271.27276611328125,285.99951171875,293.2761535644531,291.1579895019531,1.0,0.2265985161066055,0.7977476716041565,0.7977476716041565,1.0,1.0,-0.9687955379486084,0.3815547227859497,0.5872408151626587,0.2388996481895446,0.0,0.0,0.2248242050409317,41.1331901550293,52.0,-0.9827913641929626,-5035.412109375,119.38975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28240966796875,304.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.330078125,18000.0,0.0,0.0,0.1115912497043609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362500190734863,0.1362531632184982,-3.1398117243952584e-06,0.0,0.0001132509351009,0.0,0.0,3.9710326194763184,0.0,0.0,0.0,0.2384852617979049,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634401515126228,-1620.752197265625,304.15106201171875,0.670021116733551,0.1130912452936172,0.1031158044934272,293.4739685058594,297.1499938964844,293.1499938964844,0.001706879818812,-136.560302734375,293.4879150390625,0.4983786344528198,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569618225097,-2709.52978515625,304.1503601074219,0.8630207180976868,0.2452209144830703,0.1723954677581787,293.2080993652344,297.1499938964844,293.1499938964844,0.1846616268157959,-3940.2861328125,304.1552429199219,0.8839566111564636,0.2632439136505127,0.2506088614463806,293.27655029296875,297.1499938964844,293.1499938964844,0.0086445994675159,-2820.40771484375,301.23651123046875,0.4983786344528198,0.050000000745058,0.2314969003200531,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1574401855469,1.0,0.2305767089128494,0.7977116703987122,0.7977116703987122,1.0,1.0,-0.9677898287773132,0.3809884488582611,0.5868014097213745,0.2389638870954513,0.0,0.0,0.2238531559705734,43.86059188842773,55.0,-0.8533180356025696,-5018.77880859375,123.64924621582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1112567484378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357290893793106,0.1357322335243225,-3.138874262731406e-06,0.0,0.0001129114534705,0.0,0.0,3.954030513763428,0.0,0.0,0.0,0.2383920699357986,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634401515126228,-1620.752197265625,304.15106201171875,0.670021116733551,0.1130912452936172,0.1031158044934272,293.4739685058594,297.1499938964844,293.1499938964844,0.001706879818812,-136.560302734375,293.4879150390625,0.4983786344528198,0.050000000745058,0.0488022603094577,293.1549377441406,297.1499938964844,293.1499938964844,0.1687569618225097,-2709.52978515625,304.1503601074219,0.8630207180976868,0.2452209144830703,0.1723954677581787,293.2080993652344,297.1499938964844,293.1499938964844,0.1846616268157959,-3940.2861328125,304.1552429199219,0.8839566111564636,0.2632439136505127,0.2506088614463806,293.27655029296875,297.1499938964844,293.1499938964844,0.0086445994675159,-2820.40771484375,301.23651123046875,0.4983786344528198,0.050000000745058,0.2314969003200531,291.15753173828125,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1574401855469,1.0,0.2305767089128494,0.7977116703987122,0.7977116703987122,1.0,1.0,-0.9677898287773132,0.3809884488582611,0.5868014097213745,0.2389638870954513,0.0,0.0,0.2238531559705734,43.86059188842773,55.0,-0.8533180356025696,-5018.77880859375,123.64924621582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1112567484378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357290893793106,0.1357322335243225,-3.138874262731406e-06,0.0,0.0001129114534705,0.0,0.0,3.954030513763428,0.0,0.0,0.0,0.2383920699357986,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.063253715634346,-1617.5093994140625,304.1510314941406,0.6604715585708618,0.112734317779541,0.1029037982225418,293.4718017578125,297.1499938964844,293.1499938964844,0.0016321929870173,-130.58865356445312,293.381103515625,0.4918682873249054,0.050000000745058,0.0489147342741489,293.1567077636719,297.1499938964844,293.1499938964844,0.168490782380104,-2706.070556640625,304.1506652832031,0.8516045808792114,0.244736298918724,0.1721609532833099,293.2069091796875,297.1499938964844,293.1499938964844,0.1836961507797241,-3923.914794921875,304.1551208496094,0.8710072040557861,0.2620130777359009,0.2495557218790054,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104832589626,-2814.394775390625,301.19122314453125,0.4918682873249054,0.050000000745058,0.2320304363965988,291.1568298339844,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.15673828125,1.0,0.2346287816762924,0.797675609588623,0.797675609588623,1.0,1.0,-0.966765284538269,0.3804334700107574,0.586331844329834,0.2389729171991348,0.0,0.0,0.2229901403188705,46.70096206665039,58.0,-0.966986119747162,-5003.6494140625,128.08103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1109760031104087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352602541446685,0.1352633833885193,-3.1380050131701864e-06,0.0,0.0001126265415223,0.0,0.0,3.938711643218994,0.0,0.0,0.0,0.2383076846599578,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.063253715634346,-1617.5093994140625,304.1510314941406,0.6604715585708618,0.112734317779541,0.1029037982225418,293.4718017578125,297.1499938964844,293.1499938964844,0.0016321929870173,-130.58865356445312,293.381103515625,0.4918682873249054,0.050000000745058,0.0489147342741489,293.1567077636719,297.1499938964844,293.1499938964844,0.168490782380104,-2706.070556640625,304.1506652832031,0.8516045808792114,0.244736298918724,0.1721609532833099,293.2069091796875,297.1499938964844,293.1499938964844,0.1836961507797241,-3923.914794921875,304.1551208496094,0.8710072040557861,0.2620130777359009,0.2495557218790054,293.2770080566406,297.1499938964844,293.1499938964844,0.0086104832589626,-2814.394775390625,301.19122314453125,0.4918682873249054,0.050000000745058,0.2320304363965988,291.1568298339844,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.15673828125,1.0,0.2346287816762924,0.797675609588623,0.797675609588623,1.0,1.0,-0.966765284538269,0.3804334700107574,0.586331844329834,0.2389729171991348,0.0,0.0,0.2229901403188705,46.70096206665039,58.0,-0.966986119747162,-5003.6494140625,128.08103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1109760031104087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352602541446685,0.1352633833885193,-3.1380050131701864e-06,0.0,0.0001126265415223,0.0,0.0,3.938711643218994,0.0,0.0,0.0,0.2383076846599578,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631592497229576,-1615.86669921875,304.1510009765625,0.6559706926345825,0.1125523597002029,0.1027962043881416,293.4710388183594,297.1499938964844,293.1499938964844,0.0015942947939038,-127.55836486816406,293.3270874023437,0.4887482225894928,0.050000000745058,0.0489724203944206,293.1577453613281,297.1499938964844,293.1499938964844,0.1683211028575897,-2703.86865234375,304.1508483886719,0.846183180809021,0.2444479018449783,0.1720131337642669,293.2063293457031,297.1499938964844,293.1499938964844,0.1832228302955627,-3915.88134765625,304.155029296875,0.86488276720047,0.2614057958126068,0.2490383982658386,293.2772827148437,297.1499938964844,293.1499938964844,0.0085935462266206,-2811.40771484375,301.1683959960937,0.4887482225894928,0.050000000745058,0.2323040813207626,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238647460937,293.2772521972656,291.1563415527344,1.0,0.2366704046726226,0.7976576089859009,0.7976576089859009,1.0,1.0,-0.96623557806015,0.3801557719707489,0.5860798358917236,0.2389539331197738,0.0,0.0,0.2226007431745529,48.15715789794922,58.0,-1.0016803741455078,-4996.72998046875,130.34835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1108549684286117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350490152835846,0.1350521445274353,-3.13760915560124e-06,0.0,0.0001125036942539,0.0,0.0,3.931809425354004,0.0,0.0,0.0,0.2382695525884628,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630636438727378,-1614.204345703125,304.1510009765625,0.6516582369804382,0.1123682484030723,0.1026873514056205,293.4704895019531,297.1499938964844,293.1499938964844,0.001556028262712,-124.4984893798828,293.2726745605469,0.4856830835342407,0.050000000745058,0.0490308962762355,293.15887451171875,297.1499938964844,293.1499938964844,0.1681271642446518,-2701.353759765625,304.15106201171875,0.8409500122070312,0.2441297322511673,0.1718453019857406,293.2057800292969,297.1499938964844,293.1499938964844,0.1827549338340759,-3907.935302734375,304.15496826171875,0.8590027093887329,0.2608035802841186,0.2485266178846359,293.2775573730469,297.1499938964844,293.1499938964844,0.0085766483098268,-2808.4208984375,301.1454772949219,0.4856830835342407,0.050000000745058,0.2325814515352249,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,286.02734375,293.27752685546875,291.1559753417969,1.0,0.2387150079011917,0.7976409792900085,0.7976409792900085,1.0,1.0,-0.965692400932312,0.3798771202564239,0.5858152508735657,0.2389191687107086,0.0,0.0,0.2222364097833633,49.63288497924805,46.0,-1.0224995613098145,-4990.2080078125,132.64193725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.3927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.110744833946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348513960838318,0.1348545402288437,-3.137238309136592e-06,0.0,0.000112391928269,0.0,0.0,3.925353765487671,0.0,0.0,0.0,0.2382338941097259,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627588480710983,-1608.871826171875,304.15118408203125,0.6525301933288574,0.1120269745588302,0.1023477911949157,293.4698181152344,297.1499938964844,293.1499938964844,0.0014743284555152,-117.96086120605467,293.16357421875,0.4868949353694916,0.050000000745058,0.0490076132118701,293.1611328125,297.1499938964844,293.1499938964844,0.1675518304109573,-2693.86572265625,304.15167236328125,0.8421474099159241,0.2434471845626831,0.1713627427816391,293.2045593261719,297.1499938964844,293.1499938964844,0.1817055344581604,-3890.017578125,304.1550598144531,0.8597725629806519,0.259635716676712,0.2473880648612976,293.2781066894531,297.1499938964844,293.1499938964844,0.0085101230069994,-2794.240478515625,301.0998840332031,0.4868949353694916,0.050000000745058,0.2324710190296173,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03375244140625,293.278076171875,291.1563415527344,1.0,0.2370851933956146,0.7976078391075134,0.7976078391075134,1.0,1.0,-0.9631791710853576,0.3787166178226471,0.584462583065033,0.2384397536516189,0.0,0.0,0.2214405536651611,49.01354598999024,34.0,0.7670443058013916,-4975.5068359375,131.0168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.1105496883392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344619244337082,0.1344650685787201,-3.136557097604964e-06,0.0,0.0001121938839787,0.0,0.0,3.912698745727539,0.0,0.0,0.0,0.2381642907857895,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627588480710983,-1608.871826171875,304.15118408203125,0.6525301933288574,0.1120269745588302,0.1023477911949157,293.4698181152344,297.1499938964844,293.1499938964844,0.0014743284555152,-117.96086120605467,293.16357421875,0.4868949353694916,0.050000000745058,0.0490076132118701,293.1611328125,297.1499938964844,293.1499938964844,0.1675518304109573,-2693.86572265625,304.15167236328125,0.8421474099159241,0.2434471845626831,0.1713627427816391,293.2045593261719,297.1499938964844,293.1499938964844,0.1817055344581604,-3890.017578125,304.1550598144531,0.8597725629806519,0.259635716676712,0.2473880648612976,293.2781066894531,297.1499938964844,293.1499938964844,0.0085101230069994,-2794.240478515625,301.0998840332031,0.4868949353694916,0.050000000745058,0.2324710190296173,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,286.03375244140625,293.278076171875,291.1563415527344,1.0,0.2370851933956146,0.7976078391075134,0.7976078391075134,1.0,1.0,-0.9631791710853576,0.3787166178226471,0.584462583065033,0.2384397536516189,0.0,0.0,0.2214405536651611,49.01354598999024,34.0,0.7670443058013916,-4975.5068359375,131.0168914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242431640625,304.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73046875,18000.0,0.0,0.0,0.1105496883392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344619244337082,0.1344650685787201,-3.136557097604964e-06,0.0,0.0001121938839787,0.0,0.0,3.912698745727539,0.0,0.0,0.0,0.2381642907857895,4.0,0.0,1.0
