time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623936243355274,-1602.4683837890625,304.1513977050781,0.6618462800979614,0.11175287514925,0.1019554287195205,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885570224374,-111.08938598632812,293.05517578125,0.494386613368988,0.050000000745058,0.0488699078559875,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102741241455,-2684.204345703125,304.15234375,0.853588342666626,0.2427283525466919,0.1707671582698822,293.203125,297.1499938964844,293.1499938964844,0.1805830746889114,-3870.777587890625,304.1552429199219,0.8715278506278992,0.2585427761077881,0.2462013661861419,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176687523722,-2773.275634765625,301.0551452636719,0.494386613368988,0.050000000745058,0.2318177968263626,291.15826416015625,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585693359375,1.0,0.2313940972089767,0.7975746393203735,0.7975746393203735,1.0,1.0,-0.9596201181411744,0.3771284520626068,0.5824916362762451,0.2376246005296707,0.0,0.0,0.2202047258615493,45.4814682006836,25.0,2.6227822303771973,-4956.48193359375,124.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1103697940707206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338825523853302,0.1338856816291809,-3.135729230052675e-06,0.0,0.0001120113083743,0.0,0.0,3.894115447998047,0.0,0.0,0.0,0.2380656898021698,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623936243355274,-1602.4683837890625,304.1513977050781,0.6618462800979614,0.11175287514925,0.1019554287195205,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885570224374,-111.08938598632812,293.05517578125,0.494386613368988,0.050000000745058,0.0488699078559875,293.16326904296875,297.1499938964844,293.1499938964844,0.1668102741241455,-2684.204345703125,304.15234375,0.853588342666626,0.2427283525466919,0.1707671582698822,293.203125,297.1499938964844,293.1499938964844,0.1805830746889114,-3870.777587890625,304.1552429199219,0.8715278506278992,0.2585427761077881,0.2462013661861419,293.2784423828125,297.1499938964844,293.1499938964844,0.0084176687523722,-2773.275634765625,301.0551452636719,0.494386613368988,0.050000000745058,0.2318177968263626,291.15826416015625,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585693359375,1.0,0.2313940972089767,0.7975746393203735,0.7975746393203735,1.0,1.0,-0.9596201181411744,0.3771284520626068,0.5824916362762451,0.2376246005296707,0.0,0.0,0.2202047258615493,45.4814682006836,25.0,2.6227822303771973,-4956.48193359375,124.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1103697940707206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338825523853302,0.1338856816291809,-3.135729230052675e-06,0.0,0.0001120113083743,0.0,0.0,3.894115447998047,0.0,0.0,0.0,0.2380656898021698,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319955050945,-1596.14453125,304.1515197753906,0.6773123145103455,0.1115327700972557,0.101568691432476,293.47003173828125,297.1499938964844,293.1499938964844,0.0013004528591409,-104.0323715209961,292.9452209472656,0.5062686800956726,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659704893827438,-2673.282470703125,304.1529541015625,0.8724081516265869,0.2419303953647613,0.1700921058654785,293.2015380859375,297.1499938964844,293.1499938964844,0.1794769763946533,-3851.8134765625,304.15533447265625,0.891040563583374,0.2575207054615021,0.2450336068868637,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157317712903,-2749.6689453125,301.01092529296875,0.5062686800956726,0.050000000745058,0.2309260368347168,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419921875,293.2785339355469,291.16070556640625,1.0,0.2237170338630676,0.7975630760192871,0.7975630760192871,1.0,1.0,-0.9556481838226318,0.3753998279571533,0.5802483558654785,0.2366127967834472,0.0,0.0,0.2186567038297653,40.66868591308594,25.0,2.8361077308654785,-4934.5078125,115.64230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1101718097925186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331208050251007,0.1331239342689514,-3.1345696243079142e-06,0.0,0.0001118103755288,0.0,0.0,3.8696253299713135,0.0,0.0,0.0,0.2379351556301117,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620319955050945,-1596.14453125,304.1515197753906,0.6773123145103455,0.1115327700972557,0.101568691432476,293.47003173828125,297.1499938964844,293.1499938964844,0.0013004528591409,-104.0323715209961,292.9452209472656,0.5062686800956726,0.050000000745058,0.0486819148063659,293.1655578613281,297.1499938964844,293.1499938964844,0.1659704893827438,-2673.282470703125,304.1529541015625,0.8724081516265869,0.2419303953647613,0.1700921058654785,293.2015380859375,297.1499938964844,293.1499938964844,0.1794769763946533,-3851.8134765625,304.15533447265625,0.891040563583374,0.2575207054615021,0.2450336068868637,293.2785339355469,297.1499938964844,293.1499938964844,0.0083157317712903,-2749.6689453125,301.01092529296875,0.5062686800956726,0.050000000745058,0.2309260368347168,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419921875,293.2785339355469,291.16070556640625,1.0,0.2237170338630676,0.7975630760192871,0.7975630760192871,1.0,1.0,-0.9556481838226318,0.3753998279571533,0.5802483558654785,0.2366127967834472,0.0,0.0,0.2186567038297653,40.66868591308594,25.0,2.8361077308654785,-4934.5078125,115.64230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096862792969,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1101718097925186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331208050251007,0.1331239342689514,-3.1345696243079142e-06,0.0,0.0001118103755288,0.0,0.0,3.8696253299713135,0.0,0.0,0.0,0.2379351556301117,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617328770458698,-1590.9395751953125,304.1515197753906,0.691165030002594,0.1113223582506179,0.1012470573186874,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114337878301,-96.90660858154295,292.83123779296875,0.5173338055610657,0.050000000745058,0.0485398769378662,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421470403671,-2661.231201171875,304.1535339355469,0.889071524143219,0.2409310638904571,0.1693337261676788,293.1999206542969,297.1499938964844,293.1499938964844,0.1784693449735641,-3834.573486328125,304.1552429199219,0.908433735370636,0.2565423548221588,0.2439615875482559,293.278564453125,297.1499938964844,293.1499938964844,0.0082261078059673,-2728.975830078125,300.9667358398437,0.5173338055610657,0.050000000745058,0.2302522808313369,291.16180419921875,291.1499938964844,274.8500061035156,271.3239440917969,286.0441589355469,293.2785339355469,291.1618347167969,1.0,0.2179084718227386,0.7975515127182007,0.7975515127182007,1.0,1.0,-0.9520856738090516,0.3738932013511657,0.5781924724578857,0.2355957627296447,0.0,0.0,0.2169764041900634,37.02260971069336,25.0,1.559359073638916,-4912.52685546875,108.9386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1099307015538215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322658210992813,0.1322689652442932,-3.133172413072316e-06,0.0,0.0001115656850743,0.0,0.0,3.842062473297119,0.0,0.0,0.0,0.2377867400646209,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617328770458698,-1590.9395751953125,304.1515197753906,0.691165030002594,0.1113223582506179,0.1012470573186874,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114337878301,-96.90660858154295,292.83123779296875,0.5173338055610657,0.050000000745058,0.0485398769378662,293.1685485839844,297.1499938964844,293.1499938964844,0.1650421470403671,-2661.231201171875,304.1535339355469,0.889071524143219,0.2409310638904571,0.1693337261676788,293.1999206542969,297.1499938964844,293.1499938964844,0.1784693449735641,-3834.573486328125,304.1552429199219,0.908433735370636,0.2565423548221588,0.2439615875482559,293.278564453125,297.1499938964844,293.1499938964844,0.0082261078059673,-2728.975830078125,300.9667358398437,0.5173338055610657,0.050000000745058,0.2302522808313369,291.16180419921875,291.1499938964844,274.8500061035156,271.3239440917969,286.0441589355469,293.2785339355469,291.1618347167969,1.0,0.2179084718227386,0.7975515127182007,0.7975515127182007,1.0,1.0,-0.9520856738090516,0.3738932013511657,0.5781924724578857,0.2355957627296447,0.0,0.0,0.2169764041900634,37.02260971069336,25.0,1.559359073638916,-4912.52685546875,108.9386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1099307015538215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322658210992813,0.1322689652442932,-3.133172413072316e-06,0.0,0.0001115656850743,0.0,0.0,3.842062473297119,0.0,0.0,0.0,0.2377867400646209,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615935176610946,-1588.5244140625,304.1514892578125,0.6970941424369812,0.1112057194113731,0.1010937243700027,293.4729309082031,297.1499938964844,293.1499938964844,0.0011662350734695,-93.29084014892578,292.7720031738281,0.522301197052002,0.050000000745058,0.0484845153987407,293.17041015625,297.1499938964844,293.1499938964844,0.1645189821720123,-2654.442626953125,304.1538391113281,0.8961009383201599,0.2403287440538406,0.1688980311155319,293.1991577148437,297.1499938964844,293.1499938964844,0.1779960393905639,-3826.486328125,304.1551513671875,0.9164432883262634,0.2560592889785766,0.2434492707252502,293.278564453125,297.1499938964844,293.1499938964844,0.0081854192540049,-2719.64306640625,300.9444580078125,0.522301197052002,0.050000000745058,0.2299896627664566,291.1618957519531,291.1499938964844,274.8500061035156,271.3261413574219,286.0448913574219,293.278564453125,291.161865234375,1.0,0.2155068218708038,0.7975456714630127,0.7975456714630127,1.0,1.0,-0.950382113456726,0.3731882572174072,0.5771938562393188,0.2350706607103347,0.0,0.0,0.2161744087934494,35.59625244140625,25.0,0.7689213156700134,-4902.17724609375,106.26295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118530273437,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.541015625,18000.0,0.0,0.0,0.1097903624176979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318467706441879,0.1318498998880386,-3.13244072458474e-06,0.0,0.0001114232654799,0.0,0.0,3.82851243019104,0.0,0.0,0.0,0.2377129942178726,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614541471004486,-1586.1119384765625,304.1514892578125,0.7024556994438171,0.1110794395208358,0.100939430296421,293.47467041015625,297.1499938964844,293.1499938964844,0.0011203790782019,-89.62297821044922,292.7113647460937,0.5269386768341064,0.050000000745058,0.0484366863965988,293.1725158691406,297.1499938964844,293.1499938964844,0.1639472097158432,-2647.019775390625,304.1541748046875,0.902377188205719,0.2396565377712249,0.168419748544693,293.1984558105469,297.1499938964844,293.1499938964844,0.1775341928005218,-3818.59423828125,304.1550598144531,0.9239398241043092,0.2555779814720154,0.2429468035697937,293.2785949707031,297.1499938964844,293.1499938964844,0.0081466035917401,-2710.75390625,300.92205810546875,0.5269386768341064,0.050000000745058,0.2297627925872802,291.16180419921875,291.1499938964844,274.8500061035156,271.3283386230469,286.0454406738281,293.2785949707031,291.1617736816406,1.0,0.2133776247501373,0.7975510358810425,0.7975510358810425,1.0,1.0,-0.9486899971961976,0.3724988400936126,0.5761911869049072,0.2345252484083175,0.0,0.0,0.2153946459293365,34.360355377197266,25.0,0.2179442048072815,-4892.32177734375,103.90621948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.1096372082829475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314431279897689,0.1314462572336197,-3.1317240427597426e-06,0.0,0.0001112678291974,0.0,0.0,3.81545662879944,0.0,0.0,0.0,0.2376415580511093,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611666925251483,-1581.1397705078125,304.1514587402344,0.7114437818527222,0.1107940748333931,0.1006203591823577,293.47930908203125,297.1499938964844,293.1499938964844,0.0010262976866215,-82.09799194335938,292.5858154296875,0.5351330637931824,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626436561346054,-2630.07861328125,304.15496826171875,0.9132333397865297,0.2380966544151306,0.1673272103071212,293.1971435546875,297.1499938964844,293.1499938964844,0.1766333580017089,-3803.187255859375,304.1548767089844,0.936782956123352,0.2546167373657226,0.2419634163379669,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733885988593,-2693.99755859375,300.8769226074219,0.5351330637931824,0.050000000745058,0.2293984591960907,291.1615295410156,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.1614685058594,1.0,0.2098139375448227,0.7975617051124573,0.7975617051124573,1.0,1.0,-0.9452859163284302,0.3711398541927337,0.574146032333374,0.2333591282367706,0.0,0.0,0.2138786017894745,32.364044189453125,25.0,-0.3034675121307373,-4873.5390625,99.97740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1092944368720054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657493114471,0.1306688785552978,-3.130350023639039e-06,0.0,0.0001109199583879,0.0,0.0,3.790348291397095,0.0,0.0,0.0,0.2375041842460632,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611666925251483,-1581.1397705078125,304.1514587402344,0.7114437818527222,0.1107940748333931,0.1006203591823577,293.47930908203125,297.1499938964844,293.1499938964844,0.0010262976866215,-82.09799194335938,292.5858154296875,0.5351330637931824,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626436561346054,-2630.07861328125,304.15496826171875,0.9132333397865297,0.2380966544151306,0.1673272103071212,293.1971435546875,297.1499938964844,293.1499938964844,0.1766333580017089,-3803.187255859375,304.1548767089844,0.936782956123352,0.2546167373657226,0.2419634163379669,293.2787780761719,297.1499938964844,293.1499938964844,0.0080733885988593,-2693.99755859375,300.8769226074219,0.5351330637931824,0.050000000745058,0.2293984591960907,291.1615295410156,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.1614685058594,1.0,0.2098139375448227,0.7975617051124573,0.7975617051124573,1.0,1.0,-0.9452859163284302,0.3711398541927337,0.574146032333374,0.2333591282367706,0.0,0.0,0.2138786017894745,32.364044189453125,25.0,-0.3034675121307373,-4873.5390625,99.97740936279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216186523437,304.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.1092944368720054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306657493114471,0.1306688785552978,-3.130350023639039e-06,0.0,0.0001109199583879,0.0,0.0,3.790348291397095,0.0,0.0,0.0,0.2375041842460632,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586445450782,-1575.813720703125,304.1514892578125,0.7180796265602112,0.1104623079299926,0.1002788096666336,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286391432397,-74.28658294677734,292.4545288085937,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611215621232986,-2610.266357421875,304.1558532714844,0.921708881855011,0.2362541258335113,0.1660514622926712,293.1960144042969,297.1499938964844,293.1499938964844,0.1757503598928451,-3788.061279296875,304.1547241210937,0.94672030210495,0.2536527812480926,0.2409981042146682,293.2791442871094,297.1499938964844,293.1499938964844,0.008004461415112,-2678.201416015625,300.8312683105469,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612548828125,291.1499938964844,274.8500061035156,271.337158203125,286.04608154296875,293.27911376953125,291.1612243652344,1.0,0.2069771289825439,0.7975724339485168,0.7975724339485168,1.0,1.0,-0.9417906403541564,0.3697783648967743,0.5720123052597046,0.232078418135643,0.0,0.0,0.2123981118202209,30.857009887695312,25.0,-0.3398962318897247,-4855.42431640625,96.84089660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1089089140295982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12991464138031,0.1299177706241607,-3.12903716803703e-06,0.0,0.0001105287083191,0.0,0.0,3.76614022254944,0.0,0.0,0.0,0.2373719662427902,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608586445450782,-1575.813720703125,304.1514892578125,0.7180796265602112,0.1104623079299926,0.1002788096666336,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286391432397,-74.28658294677734,292.4545288085937,0.5419164299964905,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.1611215621232986,-2610.266357421875,304.1558532714844,0.921708881855011,0.2362541258335113,0.1660514622926712,293.1960144042969,297.1499938964844,293.1499938964844,0.1757503598928451,-3788.061279296875,304.1547241210937,0.94672030210495,0.2536527812480926,0.2409981042146682,293.2791442871094,297.1499938964844,293.1499938964844,0.008004461415112,-2678.201416015625,300.8312683105469,0.5419164299964905,0.050000000745058,0.229126363992691,291.1612548828125,291.1499938964844,274.8500061035156,271.337158203125,286.04608154296875,293.27911376953125,291.1612243652344,1.0,0.2069771289825439,0.7975724339485168,0.7975724339485168,1.0,1.0,-0.9417906403541564,0.3697783648967743,0.5720123052597046,0.232078418135643,0.0,0.0,0.2123981118202209,30.857009887695312,25.0,-0.3398962318897247,-4855.42431640625,96.84089660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.2995300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1089089140295982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12991464138031,0.1299177706241607,-3.12903716803703e-06,0.0,0.0001105287083191,0.0,0.0,3.76614022254944,0.0,0.0,0.0,0.2373719662427902,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605227723717689,-1570.00927734375,304.15155029296875,0.7229223251342773,0.1100818887352943,0.0999078676104545,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270429098047,-66.15959930419922,292.3173522949219,0.5473746061325073,0.050000000745058,0.0482597835361957,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791544437408,-2587.54638671875,304.15679931640625,0.9275437593460084,0.2341349720954895,0.1645922511816024,293.1950378417969,297.1499938964844,293.1499938964844,0.1748753190040588,-3773.04296875,304.15460205078125,0.9540833234786988,0.2526824176311493,0.2400421649217605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385079443454,-2663.036376953125,300.7850341796875,0.5473746061325073,0.050000000745058,0.2289236336946487,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0456237792969,293.2796325683594,291.1611328125,1.0,0.2046923637390136,0.7975858449935913,0.7975858449935913,1.0,1.0,-0.9381519556045532,0.3683915138244629,0.5697604417800903,0.2306717485189438,0.0,0.0,0.2109203934669494,29.71657371520996,25.0,-0.1461231410503387,-4837.416015625,94.2826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1084875538945198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291736811399459,0.1291768103837967,-3.127760692223092e-06,0.0,0.0001101010784623,0.0,0.0,3.742314338684082,0.0,0.0,0.0,0.237242117524147,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605227723717689,-1570.00927734375,304.15155029296875,0.7229223251342773,0.1100818887352943,0.0999078676104545,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270429098047,-66.15959930419922,292.3173522949219,0.5473746061325073,0.050000000745058,0.0482597835361957,293.1893920898437,297.1499938964844,293.1499938964844,0.1593791544437408,-2587.54638671875,304.15679931640625,0.9275437593460084,0.2341349720954895,0.1645922511816024,293.1950378417969,297.1499938964844,293.1499938964844,0.1748753190040588,-3773.04296875,304.15460205078125,0.9540833234786988,0.2526824176311493,0.2400421649217605,293.2796630859375,297.1499938964844,293.1499938964844,0.0079385079443454,-2663.036376953125,300.7850341796875,0.5473746061325073,0.050000000745058,0.2289236336946487,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0456237792969,293.2796325683594,291.1611328125,1.0,0.2046923637390136,0.7975858449935913,0.7975858449935913,1.0,1.0,-0.9381519556045532,0.3683915138244629,0.5697604417800903,0.2306717485189438,0.0,0.0,0.2109203934669494,29.71657371520996,25.0,-0.1461231410503387,-4837.416015625,94.2826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.1084875538945198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291736811399459,0.1291768103837967,-3.127760692223092e-06,0.0,0.0001101010784623,0.0,0.0,3.742314338684082,0.0,0.0,0.0,0.237242117524147,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548440754413,-1563.65576171875,304.1516418457031,0.7263779044151306,0.1096518710255622,0.0995030775666236,293.5018310546875,297.1499938964844,293.1499938964844,0.0007213133503682,-57.7015495300293,292.1741943359375,0.5516629219055176,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422736287117,-2561.985107421875,304.15777587890625,0.9309571981430054,0.2317503839731216,0.1629542857408523,293.1942443847656,297.1499938964844,293.1499938964844,0.1740023642778396,-3758.032470703125,304.154541015625,0.9593464136123656,0.2517029941082001,0.2390892654657364,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746415674686,-2648.28466796875,300.7382202148437,0.5516629219055176,0.050000000745058,0.2287732064723968,291.1612243652344,291.1499938964844,274.8500061035156,271.3459777832031,286.044677734375,293.2803039550781,291.1612243652344,1.0,0.2028237879276275,0.7975993156433105,0.7975993156433105,1.0,1.0,-0.9343377947807312,0.3669652044773102,0.5673725605010986,0.2291314899921417,0.0,0.0,0.2094208002090454,28.851299285888672,25.0,0.0834265947341919,-4819.09228515625,92.1455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1080372184514999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284289211034774,0.1284320503473281,-3.126493311356171e-06,0.0,0.0001096440391847,0.0,0.0,3.718417406082153,0.0,0.0,0.0,0.2371121793985366,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601548440754413,-1563.65576171875,304.1516418457031,0.7263779044151306,0.1096518710255622,0.0995030775666236,293.5018310546875,297.1499938964844,293.1499938964844,0.0007213133503682,-57.7015495300293,292.1741943359375,0.5516629219055176,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157422736287117,-2561.985107421875,304.15777587890625,0.9309571981430054,0.2317503839731216,0.1629542857408523,293.1942443847656,297.1499938964844,293.1499938964844,0.1740023642778396,-3758.032470703125,304.154541015625,0.9593464136123656,0.2517029941082001,0.2390892654657364,293.2803649902344,297.1499938964844,293.1499938964844,0.0078746415674686,-2648.28466796875,300.7382202148437,0.5516629219055176,0.050000000745058,0.2287732064723968,291.1612243652344,291.1499938964844,274.8500061035156,271.3459777832031,286.044677734375,293.2803039550781,291.1612243652344,1.0,0.2028237879276275,0.7975993156433105,0.7975993156433105,1.0,1.0,-0.9343377947807312,0.3669652044773102,0.5673725605010986,0.2291314899921417,0.0,0.0,0.2094208002090454,28.851299285888672,25.0,0.0834265947341919,-4819.09228515625,92.1455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1080372184514999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284289211034774,0.1284320503473281,-3.126493311356171e-06,0.0,0.0001096440391847,0.0,0.0,3.718417406082153,0.0,0.0,0.0,0.2371121793985366,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599583089351654,-1560.264892578125,304.1517028808594,0.7276632785797119,0.1094199419021606,0.0992874354124069,293.5066833496094,297.1499938964844,293.1499938964844,0.0006668820860795,-53.34711456298828,292.1003723144531,0.55341637134552,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563667207956314,-2548.16552734375,304.1582946777344,0.9318462610244752,0.2304624617099762,0.1620699614286422,293.19390869140625,297.1499938964844,293.1499938964844,0.1735655069351196,-3750.51123046875,304.1545104980469,0.9613203406333924,0.2512098252773285,0.2386126518249511,293.28076171875,297.1499938964844,293.1499938964844,0.0078433081507682,-2641.01904296875,300.7145690917969,0.55341637134552,0.050000000745058,0.2287137508392334,291.16131591796875,291.1499938964844,274.8500061035156,271.3481750488281,286.0443115234375,293.2811584472656,291.1613464355469,1.0,0.2020142972469329,0.7976060509681702,0.7976060509681702,1.0,1.0,-0.9323590993881226,0.3662348389625549,0.5661242604255676,0.2283097952604293,0.0,0.0,0.2086573839187622,28.501205444335938,25.0,0.2277068495750427,-4809.6591796875,91.19981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1078029423952102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280523538589477,0.1280554682016372,-3.125857119812281e-06,0.0,0.0001094062827178,0.0,0.0,3.706352233886719,0.0,0.0,0.0,0.2370466589927673,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597594827413558,-1556.8358154296875,304.1517639160156,0.7287062406539917,0.109193816781044,0.0990709140896797,293.51177978515625,297.1499938964844,293.1499938964844,0.0006113488343544,-48.90421295166016,292.02508544921875,0.5549371838569641,0.050000000745058,0.0482048615813255,293.20343017578125,297.1499938964844,293.1499938964844,0.155258908867836,-2533.64892578125,304.1587829589844,0.932243585586548,0.2291161268949508,0.1611437797546386,293.1935729980469,297.1499938964844,293.1499938964844,0.1731281727552414,-3742.972412109375,304.15447998046875,0.9629234075546264,0.2507202625274658,0.2381383627653122,293.2812194824219,297.1499938964844,293.1499938964844,0.0078122220002114,-2633.774658203125,300.6907958984375,0.5549371838569641,0.050000000745058,0.2286631017923355,291.1615600585937,291.1499938964844,274.8500061035156,271.35040283203125,286.045166015625,293.2843017578125,291.16168212890625,1.0,0.2012758553028106,0.7976188659667969,0.7976188659667969,1.0,1.0,-0.9303446412086488,0.365498811006546,0.564845860004425,0.227457046508789,0.0,0.0,0.2078606337308883,28.19721412658692,25.0,0.7208393216133118,-4799.77001953125,90.32366943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1075631082057952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276673078536987,0.1276704370975494,-3.125215926047531e-06,0.0,0.0001091628801077,0.0,0.0,3.694035291671753,0.0,0.0,0.0,0.2369798421859741,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744218349456,-1550.1995849609375,304.1518249511719,0.7302497029304504,0.1087524741888046,0.0986564233899116,293.5227355957031,297.1499938964844,293.1499938964844,0.0005152979283593,-39.64749526977539,291.8703918457031,0.5574082732200623,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749267578125,304.1597900390625,0.9318073987960817,0.2262589633464813,0.1591797322034835,293.1929016113281,297.1499938964844,293.1499938964844,0.1722596734762191,-3727.979736328125,304.1544189453125,0.9652599096298218,0.2497516572475433,0.2372050136327743,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505074441432,-2619.281982421875,300.6429443359375,0.5574082732200623,0.050000000745058,0.2285825610160827,291.1626892089844,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.29150390625,291.1628112792969,1.0,0.1999694257974624,0.7976444363594055,0.7976444363594055,1.0,1.0,-0.9262524247169496,0.364031583070755,0.5622208118438721,0.22565758228302,0.0,0.0,0.2060957551002502,27.69768142700196,25.0,1.3410701751708984,-4778.50732421875,88.74015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1070672422647476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254518508911,0.1268285661935806,-3.123863507425994e-06,0.0,0.0001086596384993,0.0,0.0,3.667191743850708,0.0,0.0,0.0,0.2368351370096206,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593744218349456,-1550.1995849609375,304.1518249511719,0.7302497029304504,0.1087524741888046,0.0986564233899116,293.5227355957031,297.1499938964844,293.1499938964844,0.0005152979283593,-39.64749526977539,291.8703918457031,0.5574082732200623,0.050000000745058,0.0481878779828548,293.2108459472656,297.1499938964844,293.1499938964844,0.1529058516025543,-2502.749267578125,304.1597900390625,0.9318073987960817,0.2262589633464813,0.1591797322034835,293.1929016113281,297.1499938964844,293.1499938964844,0.1722596734762191,-3727.979736328125,304.1544189453125,0.9652599096298218,0.2497516572475433,0.2372050136327743,293.2821655273437,297.1499938964844,293.1499938964844,0.0077505074441432,-2619.281982421875,300.6429443359375,0.5574082732200623,0.050000000745058,0.2285825610160827,291.1626892089844,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.29150390625,291.1628112792969,1.0,0.1999694257974624,0.7976444363594055,0.7976444363594055,1.0,1.0,-0.9262524247169496,0.364031583070755,0.5622208118438721,0.22565758228302,0.0,0.0,0.2060957551002502,27.69768142700196,25.0,1.3410701751708984,-4778.50732421875,88.74015045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1070672422647476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268254518508911,0.1268285661935806,-3.123863507425994e-06,0.0,0.0001086596384993,0.0,0.0,3.667191743850708,0.0,0.0,0.0,0.2368351370096206,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892603456974,-1543.5770263671875,304.15185546875,0.7311017513275146,0.1082974597811698,0.0982406809926033,293.5346984863281,297.1499938964844,293.1499938964844,0.0005113016231916,-38.97122573852539,291.7088317871094,0.5592027902603149,0.050000000745058,0.0481758266687393,293.2184143066406,297.1499938964844,293.1499938964844,0.1503829210996627,-2469.53076171875,304.16070556640625,0.9298641085624696,0.2231826037168502,0.1570652723312378,293.1922912597656,297.1499938964844,293.1499938964844,0.1714071780443191,-3713.25439453125,304.1543884277344,0.9665933847427368,0.248787984251976,0.2362835705280304,293.2832336425781,297.1499938964844,293.1499938964844,0.007689805701375,-2604.969970703125,300.5944519042969,0.5592027902603149,0.050000000745058,0.2285253852605819,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.2996826171875,291.1636047363281,1.0,0.1988469064235687,0.7976700663566589,0.7976700663566589,1.0,1.0,-0.9220263957977296,0.3625666797161102,0.5594597458839417,0.2236770689487457,0.0,0.0,0.2042253911495208,27.318328857421875,25.0,1.1163755655288696,-4755.884765625,87.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1065479889512062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193569421768,0.1259224861860275,-3.1223823953041574e-06,0.0,0.0001081326627172,0.0,0.0,3.638316154479981,0.0,0.0,0.0,0.236679345369339,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589892603456974,-1543.5770263671875,304.15185546875,0.7311017513275146,0.1082974597811698,0.0982406809926033,293.5346984863281,297.1499938964844,293.1499938964844,0.0005113016231916,-38.97122573852539,291.7088317871094,0.5592027902603149,0.050000000745058,0.0481758266687393,293.2184143066406,297.1499938964844,293.1499938964844,0.1503829210996627,-2469.53076171875,304.16070556640625,0.9298641085624696,0.2231826037168502,0.1570652723312378,293.1922912597656,297.1499938964844,293.1499938964844,0.1714071780443191,-3713.25439453125,304.1543884277344,0.9665933847427368,0.248787984251976,0.2362835705280304,293.2832336425781,297.1499938964844,293.1499938964844,0.007689805701375,-2604.969970703125,300.5944519042969,0.5592027902603149,0.050000000745058,0.2285253852605819,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.2996826171875,291.1636047363281,1.0,0.1988469064235687,0.7976700663566589,0.7976700663566589,1.0,1.0,-0.9220263957977296,0.3625666797161102,0.5594597458839417,0.2236770689487457,0.0,0.0,0.2042253911495208,27.318328857421875,25.0,1.1163755655288696,-4755.884765625,87.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.1065479889512062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259193569421768,0.1259224861860275,-3.1223823953041574e-06,0.0,0.0001081326627172,0.0,0.0,3.638316154479981,0.0,0.0,0.0,0.236679345369339,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910156369209,-1536.7449951171875,304.1518859863281,0.7313510179519653,0.1078188866376876,0.0978088080883026,293.5476989746094,297.1499938964844,293.1499938964844,0.0004162617551628,-20.26017570495605,291.5400085449219,0.5604403614997864,0.050000000745058,0.0481676571071147,293.2260131835937,297.1499938964844,293.1499938964844,0.1477038115262985,-2434.1484375,304.1615905761719,0.9266254901885986,0.2199039906263351,0.1548096090555191,293.1917724609375,297.1499938964844,293.1499938964844,0.1705654859542846,-3698.705322265625,304.1543273925781,0.9671165943145752,0.2478241175413131,0.2353667318820953,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298429630696,-2590.776123046875,300.5452575683594,0.5604403614997864,0.050000000745058,0.2284866273403167,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1640625,1.0,0.19786137342453,0.79770827293396,0.79770827293396,1.0,1.0,-0.9176437854766846,0.3611153662204742,0.5565284490585327,0.2214604318141937,0.0,0.0,0.202315092086792,27.03132438659668,25.0,0.6917101144790649,-4732.8017578125,86.0491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1060062646865844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249945089221,0.1249976307153701,-3.120842166026705e-06,0.0,0.0001075828840839,0.0,0.0,3.608858346939087,0.0,0.0,0.0,0.2365197986364364,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585910156369209,-1536.7449951171875,304.1518859863281,0.7313510179519653,0.1078188866376876,0.0978088080883026,293.5476989746094,297.1499938964844,293.1499938964844,0.0004162617551628,-20.26017570495605,291.5400085449219,0.5604403614997864,0.050000000745058,0.0481676571071147,293.2260131835937,297.1499938964844,293.1499938964844,0.1477038115262985,-2434.1484375,304.1615905761719,0.9266254901885986,0.2199039906263351,0.1548096090555191,293.1917724609375,297.1499938964844,293.1499938964844,0.1705654859542846,-3698.705322265625,304.1543273925781,0.9671165943145752,0.2478241175413131,0.2353667318820953,293.2843933105469,297.1499938964844,293.1499938964844,0.0076298429630696,-2590.776123046875,300.5452575683594,0.5604403614997864,0.050000000745058,0.2284866273403167,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1640625,1.0,0.19786137342453,0.79770827293396,0.79770827293396,1.0,1.0,-0.9176437854766846,0.3611153662204742,0.5565284490585327,0.2214604318141937,0.0,0.0,0.202315092086792,27.03132438659668,25.0,0.6917101144790649,-4732.8017578125,86.0491714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1060062646865844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249945089221,0.1249976307153701,-3.120842166026705e-06,0.0,0.0001075828840839,0.0,0.0,3.608858346939087,0.0,0.0,0.0,0.2365197986364364,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754148006439,-1529.630859375,304.1519470214844,0.731087327003479,0.1073133870959281,0.097356379032135,293.5619201660156,297.1499938964844,293.1499938964844,0.0003521247999742,-9.853650093078612,291.3630065917969,0.5612193942070007,0.050000000745058,0.0481625795364379,293.23358154296875,297.1499938964844,293.1499938964844,0.144882783293724,-2396.764892578125,304.1624450683594,0.9222840070724488,0.216440349817276,0.1524236351251602,293.1913146972656,297.1499938964844,293.1499938964844,0.1697308272123336,-3684.266357421875,304.1542663574219,0.9669771790504456,0.2468572109937667,0.2344507724046707,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704460032284,-2576.6533203125,300.4953918457031,0.5612193942070007,0.050000000745058,0.2284625470638275,291.1642150878906,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.319580078125,291.1641845703125,1.0,0.1969794034957885,0.797746479511261,0.797746479511261,1.0,1.0,-0.9131025075912476,0.3596901297569275,0.5534123778343201,0.2189708799123764,0.0,0.0,0.2004051357507705,26.81609344482422,25.0,0.2332642674446106,-4709.6337890625,84.8585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1054457798600196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070756137371,0.1240738779306411,-3.1192871574603487e-06,0.0,0.0001070140642696,0.0,0.0,3.5794661045074463,0.0,0.0,0.0,0.2363602817058563,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581754148006439,-1529.630859375,304.1519470214844,0.731087327003479,0.1073133870959281,0.097356379032135,293.5619201660156,297.1499938964844,293.1499938964844,0.0003521247999742,-9.853650093078612,291.3630065917969,0.5612193942070007,0.050000000745058,0.0481625795364379,293.23358154296875,297.1499938964844,293.1499938964844,0.144882783293724,-2396.764892578125,304.1624450683594,0.9222840070724488,0.216440349817276,0.1524236351251602,293.1913146972656,297.1499938964844,293.1499938964844,0.1697308272123336,-3684.266357421875,304.1542663574219,0.9669771790504456,0.2468572109937667,0.2344507724046707,293.2856140136719,297.1499938964844,293.1499938964844,0.0075704460032284,-2576.6533203125,300.4953918457031,0.5612193942070007,0.050000000745058,0.2284625470638275,291.1642150878906,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.319580078125,291.1641845703125,1.0,0.1969794034957885,0.797746479511261,0.797746479511261,1.0,1.0,-0.9131025075912476,0.3596901297569275,0.5534123778343201,0.2189708799123764,0.0,0.0,0.2004051357507705,26.81609344482422,25.0,0.2332642674446106,-4709.6337890625,84.8585433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1054457798600196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070756137371,0.1240738779306411,-3.1192871574603487e-06,0.0,0.0001070140642696,0.0,0.0,3.5794661045074463,0.0,0.0,0.0,0.2363602817058563,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579600296914577,-1525.949951171875,304.1520080566406,0.7307885885238647,0.1070496588945388,0.0971214398741722,293.5694885253906,297.1499938964844,293.1499938964844,0.0003094398998655,-4.499330043792725,291.27130126953125,0.5614644885063171,0.050000000745058,0.0481610000133514,293.2373352050781,297.1499938964844,293.1499938964844,0.1434239596128463,-2377.37939453125,304.1628112792969,0.919762909412384,0.2146451324224472,0.1511856913566589,293.1911315917969,297.1499938964844,293.1499938964844,0.1693150401115417,-3677.06884765625,304.1542358398437,0.9666974544525146,0.2463718503713607,0.2339921742677688,293.2862548828125,297.1499938964844,293.1499938964844,0.0075408993288874,-2569.6015625,300.4701843261719,0.5614644885063171,0.050000000745058,0.228455051779747,291.1641845703125,291.1499938964844,274.8500061035156,271.3702087402344,286.04669189453125,293.3253479003906,291.1641540527344,1.0,0.1965688914060592,0.7977655529975891,0.7977655529975891,1.0,1.0,-0.91077321767807,0.358989804983139,0.5517834424972534,0.2176190167665481,0.0,0.0,0.1994614899158477,26.730194091796875,25.0,0.0302817095071077,-4698.1220703125,84.28960418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1051601991057396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236152425408363,0.1236183643341064,-3.118515905953245e-06,0.0,0.000106724233774,0.0,0.0,3.5649852752685547,0.0,0.0,0.0,0.2362815886735916,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577391013503074,-1522.1781005859375,304.15203857421875,0.7303920984268188,0.1067784056067466,0.0968802794814109,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5616275072097778,0.050000000745058,0.0481599606573581,293.24102783203125,297.1499938964844,293.1499938964844,0.1419360786676406,-2357.56884765625,304.1631774902344,0.9170475006103516,0.2128116339445114,0.1499203592538833,293.1909484863281,297.1499938964844,293.1499938964844,0.1688996106386184,-3669.87353515625,304.1542358398437,0.9662967920303344,0.2458849102258682,0.2335326969623565,293.2868957519531,297.1499938964844,293.1499938964844,0.007511424832046,-2562.546875,300.44482421875,0.5616275072097778,0.050000000745058,0.2284501194953918,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1640625,1.0,0.1961747705936432,0.7977882623672485,0.7977882623672485,1.0,1.0,-0.9084063172340392,0.358298510313034,0.5501078367233276,0.2161967903375625,0.0,0.0,0.1985290646553039,26.656293869018555,25.0,-0.1438482701778412,-4686.69287109375,83.73458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.734375,18000.0,0.0,0.0,0.1048722043633461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231660768389701,0.1231691911816597,-3.117753067272133e-06,0.0,0.0001064319585566,0.0,0.0,3.550715446472168,0.0,0.0,0.0,0.2362039983272552,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.057277213782072,-1514.3035888671875,304.1521301269531,0.7293355464935303,0.1062075048685073,0.0963762328028678,293.5950012207031,297.1499938964844,293.1499938964844,8.929323666961864e-05,-0.0,291.1643981933594,0.5617442727088928,0.050000000745058,0.0481592454016208,293.24822998046875,297.1499938964844,293.1499938964844,0.1388826370239257,-2316.785888671875,304.16387939453125,0.9111634492874146,0.2090412229299545,0.1473158299922943,293.190673828125,297.1499938964844,293.1499938964844,0.1680667698383331,-3655.435546875,304.1542053222656,0.9651793837547302,0.2449032664299011,0.2326090782880783,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525661766529,-2548.38916015625,300.3935546875,0.5617442727088928,0.050000000745058,0.2284467220306396,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.163818359375,1.0,0.1954260915517807,0.7978337407112122,0.7978337407112122,1.0,1.0,-0.903561532497406,0.356939435005188,0.546622097492218,0.213150754570961,0.0,0.0,0.1966983824968338,26.53852653503418,25.0,-0.3109820783138275,-4664.0341796875,82.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1042925715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222889646887779,0.122292086482048,-3.1162619507085765e-06,0.0,0.0001058436973835,0.0,0.0,3.5228819847106934,0.0,0.0,0.0,0.2360525727272033,4.0,0.0,1.0
