time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.057277213782072,-1514.3035888671875,304.1521301269531,0.7293355464935303,0.1062075048685073,0.0963762328028678,293.5950012207031,297.1499938964844,293.1499938964844,8.929323666961864e-05,-0.0,291.1643981933594,0.5617442727088928,0.050000000745058,0.0481592454016208,293.24822998046875,297.1499938964844,293.1499938964844,0.1388826370239257,-2316.785888671875,304.16387939453125,0.9111634492874146,0.2090412229299545,0.1473158299922943,293.190673828125,297.1499938964844,293.1499938964844,0.1680667698383331,-3655.435546875,304.1542053222656,0.9651793837547302,0.2449032664299011,0.2326090782880783,293.28826904296875,297.1499938964844,293.1499938964844,0.0074525661766529,-2548.38916015625,300.3935546875,0.5617442727088928,0.050000000745058,0.2284467220306396,291.1638488769531,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.163818359375,1.0,0.1954260915517807,0.7978337407112122,0.7978337407112122,1.0,1.0,-0.903561532497406,0.356939435005188,0.546622097492218,0.213150754570961,0.0,0.0,0.1966983824968338,26.53852653503418,25.0,-0.3109820783138275,-4664.0341796875,82.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872619628906,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1042925715446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222889646887779,0.122292086482048,-3.1162619507085765e-06,0.0,0.0001058436973835,0.0,0.0,3.5228819847106934,0.0,0.0,0.0,0.2360525727272033,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785650491714,-1505.816162109375,304.1522521972656,0.727948784828186,0.1055908277630806,0.0958336293697357,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5616257786750793,0.050000000745058,0.0481600649654865,293.2551574707031,297.1499938964844,293.1499938964844,0.1357368528842926,-2274.58056640625,304.1644897460937,0.9049012064933776,0.205148845911026,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672234237194061,-3640.791748046875,304.1542053222656,0.9636892080307008,0.2439062595367431,0.2316735535860061,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935962282121,-2534.089111328125,300.3415832519531,0.5616257786750793,0.050000000745058,0.2284506261348724,291.1636962890625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608093261719,291.16363525390625,1.0,0.1947181671857834,0.797879159450531,0.797879159450531,1.0,1.0,-0.8985608816146851,0.3555973470211029,0.5429635047912598,0.2098628282546997,0.0,0.0,0.1948873996734619,26.45406723022461,25.0,-0.2272190749645233,-4641.42138671875,81.61164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1037133857607841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214314103126525,0.1214345246553421,-3.1148163088801084e-06,0.0,0.0001052559018717,0.0,0.0,3.495724439620972,0.0,0.0,0.0,0.2359049618244171,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567785650491714,-1505.816162109375,304.1522521972656,0.727948784828186,0.1055908277630806,0.0958336293697357,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5616257786750793,0.050000000745058,0.0481600649654865,293.2551574707031,297.1499938964844,293.1499938964844,0.1357368528842926,-2274.58056640625,304.1644897460937,0.9049012064933776,0.205148845911026,0.1446231007575988,293.1905212402344,297.1499938964844,293.1499938964844,0.1672234237194061,-3640.791748046875,304.1542053222656,0.9636892080307008,0.2439062595367431,0.2316735535860061,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935962282121,-2534.089111328125,300.3415832519531,0.5616257786750793,0.050000000745058,0.2284506261348724,291.1636962890625,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608093261719,291.16363525390625,1.0,0.1947181671857834,0.797879159450531,0.797879159450531,1.0,1.0,-0.8985608816146851,0.3555973470211029,0.5429635047912598,0.2098628282546997,0.0,0.0,0.1948873996734619,26.45406723022461,25.0,-0.2272190749645233,-4641.42138671875,81.61164855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1037133857607841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214314103126525,0.1214345246553421,-3.1148163088801084e-06,0.0,0.0001052559018717,0.0,0.0,3.495724439620972,0.0,0.0,0.0,0.2359049618244171,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562436878681182,-1496.729248046875,304.15240478515625,0.7262917757034302,0.1049328595399856,0.0952535793185234,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613312721252441,0.050000000745058,0.0481620393693447,293.26171875,297.1499938964844,293.1499938964844,0.132518321275711,-2231.193603515625,304.1650085449219,0.8984846472740173,0.2011555284261703,0.1418576836585998,293.1904296875,297.1499938964844,293.1499938964844,0.1663677543401718,-3625.9111328125,304.1542358398437,0.9619017839431764,0.2428949773311615,0.2307246029376983,293.291259765625,297.1499938964844,293.1499938964844,0.0073344050906598,-2519.61376953125,300.28887939453125,0.5613312721252441,0.050000000745058,0.2284599840641021,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352783203125,293.37799072265625,291.1636047363281,1.0,0.1940387636423111,0.7979313731193542,0.7979313731193542,1.0,1.0,-0.8934198617935181,0.3542616963386535,0.5391581654548645,0.2063838988542556,0.0,0.0,0.1930763870477676,26.394535064697266,25.0,-0.0964558646082878,-4618.66162109375,80.58763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1031394675374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205814480781555,0.120584562420845,-3.113396587650641e-06,0.0,0.0001046734541887,0.0,0.0,3.468863248825073,0.0,0.0,0.0,0.2357591837644577,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562436878681182,-1496.729248046875,304.15240478515625,0.7262917757034302,0.1049328595399856,0.0952535793185234,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5613312721252441,0.050000000745058,0.0481620393693447,293.26171875,297.1499938964844,293.1499938964844,0.132518321275711,-2231.193603515625,304.1650085449219,0.8984846472740173,0.2011555284261703,0.1418576836585998,293.1904296875,297.1499938964844,293.1499938964844,0.1663677543401718,-3625.9111328125,304.1542358398437,0.9619017839431764,0.2428949773311615,0.2307246029376983,293.291259765625,297.1499938964844,293.1499938964844,0.0073344050906598,-2519.61376953125,300.28887939453125,0.5613312721252441,0.050000000745058,0.2284599840641021,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352783203125,293.37799072265625,291.1636047363281,1.0,0.1940387636423111,0.7979313731193542,0.7979313731193542,1.0,1.0,-0.8934198617935181,0.3542616963386535,0.5391581654548645,0.2063838988542556,0.0,0.0,0.1930763870477676,26.394535064697266,25.0,-0.0964558646082878,-4618.66162109375,80.58763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1031394675374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205814480781555,0.120584562420845,-3.113396587650641e-06,0.0,0.0001046734541887,0.0,0.0,3.468863248825073,0.0,0.0,0.0,0.2357591837644577,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556777119636535,-1487.1346435546875,304.15252685546875,0.7244234681129456,0.1042407974600792,0.0946419760584831,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5609098076820374,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1292066872119903,-2186.31787109375,304.16552734375,0.8916490077972412,0.1970074474811554,0.1389991044998169,293.190185546875,297.1499938964844,293.1499938964844,0.1655263900756836,-3611.269287109375,304.1542358398437,0.9599270224571228,0.2419187724590301,0.2297933250665664,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749513201415,-2504.949462890625,300.23541259765625,0.5609098076820374,0.050000000745058,0.2284733206033706,291.1636657714844,291.1499938964844,274.8500061035156,271.3900451660156,286.031005859375,293.3964538574219,291.1636657714844,1.0,0.1933791190385818,0.7979835867881775,0.7979835867881775,1.0,1.0,-0.8881561756134033,0.3529181182384491,0.5352380275726318,0.2027733474969864,0.0,0.0,0.1912537217140197,26.3535099029541,25.0,0.0740629732608795,-4595.65673828125,79.57870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1025737896561622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197338253259658,0.1197369396686554,-3.1119902814680245e-06,0.0,0.0001040993593051,0.0,0.0,3.442126750946045,0.0,0.0,0.0,0.2356142252683639,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556777119636535,-1487.1346435546875,304.15252685546875,0.7244234681129456,0.1042407974600792,0.0946419760584831,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5609098076820374,0.050000000745058,0.04816485196352,293.2682189941406,297.1499938964844,293.1499938964844,0.1292066872119903,-2186.31787109375,304.16552734375,0.8916490077972412,0.1970074474811554,0.1389991044998169,293.190185546875,297.1499938964844,293.1499938964844,0.1655263900756836,-3611.269287109375,304.1542358398437,0.9599270224571228,0.2419187724590301,0.2297933250665664,293.2929077148437,297.1499938964844,293.1499938964844,0.0072749513201415,-2504.949462890625,300.23541259765625,0.5609098076820374,0.050000000745058,0.2284733206033706,291.1636657714844,291.1499938964844,274.8500061035156,271.3900451660156,286.031005859375,293.3964538574219,291.1636657714844,1.0,0.1933791190385818,0.7979835867881775,0.7979835867881775,1.0,1.0,-0.8881561756134033,0.3529181182384491,0.5352380275726318,0.2027733474969864,0.0,0.0,0.1912537217140197,26.3535099029541,25.0,0.0740629732608795,-4595.65673828125,79.57870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1025737896561622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197338253259658,0.1197369396686554,-3.1119902814680245e-06,0.0,0.0001040993593051,0.0,0.0,3.442126750946045,0.0,0.0,0.0,0.2356142252683639,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553846359252929,-1482.1746826171875,304.1526184082031,0.7234258651733398,0.1038841903209686,0.0943262800574302,293.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5606642365455627,0.050000000745058,0.0481664910912513,293.2714233398437,297.1499938964844,293.1499938964844,0.1275061666965484,-2163.17724609375,304.1658020019531,0.8880640864372253,0.1948768347501754,0.1375257968902588,293.19000244140625,297.1499938964844,293.1499938964844,0.1651215851306915,-3604.223388671875,304.1542053222656,0.9589055180549622,0.2414479255676269,0.2293467223644256,293.29376220703125,297.1499938964844,293.1499938964844,0.0072451164014637,-2497.540771484375,300.2084350585937,0.5606642365455627,0.050000000745058,0.2284810990095138,291.1637268066406,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4060974121094,291.16375732421875,1.0,0.1930546313524246,0.7980096936225891,0.7980096936225891,1.0,1.0,-0.8854840397834778,0.3522388339042663,0.5332452058792114,0.2009381651878357,0.0,0.0,0.1903299689292907,26.33833312988281,25.0,0.1817404180765152,-4584.01708984375,79.0785140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1022944748401641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193078756332397,0.1193109899759292,-3.1112886063056067e-06,0.0,0.0001038158879964,0.0,0.0,3.4287116527557373,0.0,0.0,0.0,0.2355415672063827,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550858154892921,-1477.1234130859375,304.1526794433594,0.7223944067955017,0.1035218462347984,0.0940050408244133,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5604025721549988,0.050000000745058,0.0481682419776916,293.2745666503906,297.1499938964844,293.1499938964844,0.1257874816656112,-2139.724853515625,304.1660461425781,0.8844019174575806,0.1927240639925003,0.136033222079277,293.1897888183594,297.1499938964844,293.1499938964844,0.164722129702568,-3597.266845703125,304.1541442871094,0.957862377166748,0.2409811615943908,0.2289064526557922,293.29461669921875,297.1499938964844,293.1499938964844,0.0072152130305767,-2490.081787109375,300.1812744140625,0.5604025721549988,0.050000000745058,0.2284893989562988,291.1638488769531,291.1499938964844,274.8500061035156,271.3944396972656,286.026611328125,293.4158630371094,291.16387939453125,1.0,0.1927328556776046,0.7980409860610962,0.7980409860610962,1.0,1.0,-0.8827905058860779,0.3515534400939941,0.5312370657920837,0.1990945786237716,0.0,0.0,0.1893947124481201,26.325857162475582,25.0,0.2738040685653686,-4572.27001953125,78.58087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1020175144076347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188785061240196,0.1188816130161285,-3.11058488478011e-06,0.0,0.0001035348104778,0.0,0.0,3.4152028560638428,0.0,0.0,0.0,0.2354684621095657,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544747151434421,-1466.812744140625,304.1528015136719,0.720249354839325,0.1027839556336402,0.0933496579527854,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5598451495170593,0.050000000745058,0.0481719821691513,293.28045654296875,297.1499938964844,293.1499938964844,0.1223208233714103,-2092.2197265625,304.1664733886719,0.876921534538269,0.1883715093135833,0.1330111771821975,293.1894226074219,297.1499938964844,293.1499938964844,0.1639284193515777,-3583.430419921875,304.1540832519531,0.9557122588157654,0.2400493770837783,0.2280311733484268,293.2963562011719,297.1499938964844,293.1499938964844,0.0071552484296262,-2475.029541015625,300.1264953613281,0.5598451495170593,0.050000000745058,0.2285071313381195,291.16412353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354553222656,291.1641540527344,1.0,0.1920955330133438,0.7981035709381104,0.7981035709381104,1.0,1.0,-0.8773516416549683,0.3501632511615753,0.5271884202957153,0.1953980028629303,0.0,0.0,0.1874928325414657,26.30708312988281,25.0,0.3638846278190613,-4548.50732421875,77.59259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1014699637889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093735456466,0.1180124878883361,-3.109164936176967e-06,0.0,0.000102979116491,0.0,0.0,3.3878941535949707,0.0,0.0,0.0,0.2353207767009735,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544747151434421,-1466.812744140625,304.1528015136719,0.720249354839325,0.1027839556336402,0.0933496579527854,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5598451495170593,0.050000000745058,0.0481719821691513,293.28045654296875,297.1499938964844,293.1499938964844,0.1223208233714103,-2092.2197265625,304.1664733886719,0.876921534538269,0.1883715093135833,0.1330111771821975,293.1894226074219,297.1499938964844,293.1499938964844,0.1639284193515777,-3583.430419921875,304.1540832519531,0.9557122588157654,0.2400493770837783,0.2280311733484268,293.2963562011719,297.1499938964844,293.1499938964844,0.0071552484296262,-2475.029541015625,300.1264953613281,0.5598451495170593,0.050000000745058,0.2285071313381195,291.16412353515625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354553222656,291.1641540527344,1.0,0.1920955330133438,0.7981035709381104,0.7981035709381104,1.0,1.0,-0.8773516416549683,0.3501632511615753,0.5271884202957153,0.1953980028629303,0.0,0.0,0.1874928325414657,26.30708312988281,25.0,0.3638846278190613,-4548.50732421875,77.59259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1014699637889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093735456466,0.1180124878883361,-3.109164936176967e-06,0.0,0.000102979116491,0.0,0.0,3.3878941535949707,0.0,0.0,0.0,0.2353207767009735,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538510456681251,-1456.317626953125,304.15289306640625,0.7180112600326538,0.1020348221063613,0.0926825851202011,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592526793479919,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188192516565322,-2043.9527587890625,304.16680908203125,0.869268536567688,0.1839462220668792,0.1299414634704589,293.1891174316406,297.1499938964844,293.1499938964844,0.1631352752447128,-3569.58447265625,304.154052734375,0.9534797668457032,0.2391151487827301,0.2271547168493271,293.298095703125,297.1499938964844,293.1499938964844,0.0070951450616121,-2459.81982421875,300.071044921875,0.5592526793479919,0.050000000745058,0.228526085615158,291.1643981933594,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549255371094,291.1643981933594,1.0,0.1914639621973037,0.7981661558151245,0.7981661558151245,1.0,1.0,-0.8718419671058655,0.3487419188022613,0.5231000185012817,0.1916998922824859,0.0,0.0,0.1855558902025222,26.295143127441406,25.0,0.3718022108078003,-4524.4873046875,76.61128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1009295806288719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171296238899231,0.1171327382326126,-3.1077295261638938e-06,0.0,0.0001024306984618,0.0,0.0,3.3602960109710693,0.0,0.0,0.0,0.2351715117692947,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538510456681251,-1456.317626953125,304.15289306640625,0.7180112600326538,0.1020348221063613,0.0926825851202011,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5592526793479919,0.050000000745058,0.0481759756803512,293.2859802246094,297.1499938964844,293.1499938964844,0.1188192516565322,-2043.9527587890625,304.16680908203125,0.869268536567688,0.1839462220668792,0.1299414634704589,293.1891174316406,297.1499938964844,293.1499938964844,0.1631352752447128,-3569.58447265625,304.154052734375,0.9534797668457032,0.2391151487827301,0.2271547168493271,293.298095703125,297.1499938964844,293.1499938964844,0.0070951450616121,-2459.81982421875,300.071044921875,0.5592526793479919,0.050000000745058,0.228526085615158,291.1643981933594,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549255371094,291.1643981933594,1.0,0.1914639621973037,0.7981661558151245,0.7981661558151245,1.0,1.0,-0.8718419671058655,0.3487419188022613,0.5231000185012817,0.1916998922824859,0.0,0.0,0.1855558902025222,26.295143127441406,25.0,0.3718022108078003,-4524.4873046875,76.61128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.587890625,18000.0,0.0,0.0,0.1009295806288719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171296238899231,0.1171327382326126,-3.1077295261638938e-06,0.0,0.0001024306984618,0.0,0.0,3.3602960109710693,0.0,0.0,0.0,0.2351715117692947,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532212518155574,-1445.7464599609375,304.1529846191406,0.715699315071106,0.1012825742363929,0.0920109897851944,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586366057395935,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152689605951309,-1994.7060546875,304.1671142578125,0.8614486455917358,0.1794287413358688,0.1268100142478943,293.1888122558594,297.1499938964844,293.1499938964844,0.1623429507017135,-3555.735107421875,304.1540222167969,0.9511837959289552,0.2381820976734161,0.2262781411409378,293.2998046875,297.1499938964844,293.1499938964844,0.0070349588058888,-2444.4619140625,300.0150756835937,0.5586366057395935,0.050000000745058,0.2285458892583847,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121765136719,293.4740295410156,291.1647033691406,1.0,0.1908353716135025,0.7982363700866699,0.7982363700866699,1.0,1.0,-0.8662538528442383,0.3472723960876465,0.5189814567565918,0.1880359351634979,0.0,0.0,0.183580681681633,26.288856506347656,25.0,0.4165677428245544,-4500.22265625,75.63400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1003944352269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116239994764328,0.1162431016564369,-3.1062818379723467e-06,0.0,0.0001018875846057,0.0,0.0,3.332435131072998,0.0,0.0,0.0,0.2350208610296249,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532212518155574,-1445.7464599609375,304.1529846191406,0.715699315071106,0.1012825742363929,0.0920109897851944,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5586366057395935,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152689605951309,-1994.7060546875,304.1671142578125,0.8614486455917358,0.1794287413358688,0.1268100142478943,293.1888122558594,297.1499938964844,293.1499938964844,0.1623429507017135,-3555.735107421875,304.1540222167969,0.9511837959289552,0.2381820976734161,0.2262781411409378,293.2998046875,297.1499938964844,293.1499938964844,0.0070349588058888,-2444.4619140625,300.0150756835937,0.5586366057395935,0.050000000745058,0.2285458892583847,291.1646728515625,291.1499938964844,274.8500061035156,271.4076538085937,286.0121765136719,293.4740295410156,291.1647033691406,1.0,0.1908353716135025,0.7982363700866699,0.7982363700866699,1.0,1.0,-0.8662538528442383,0.3472723960876465,0.5189814567565918,0.1880359351634979,0.0,0.0,0.183580681681633,26.288856506347656,25.0,0.4165677428245544,-4500.22265625,75.63400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1003944352269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116239994764328,0.1162431016564369,-3.1062818379723467e-06,0.0,0.0001018875846057,0.0,0.0,3.332435131072998,0.0,0.0,0.0,0.2350208610296249,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525916442275047,-1435.2044677734375,304.1530456542969,0.7133399248123169,0.1005351915955543,0.0913419649004936,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5580153465270996,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708442568779,-1944.4659423828125,304.1674194335937,0.8535040616989136,0.1748273372650146,0.1236164271831512,293.18853759765625,297.1499938964844,293.1499938964844,0.1615550816059112,-3541.94677734375,304.15399169921875,0.9488618969917296,0.2372557967901229,0.2254067361354828,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747525267302,-2428.965087890625,299.9586486816406,0.5580153465270996,0.050000000745058,0.228565976023674,291.1650390625,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1650695800781,1.0,0.1902079731225967,0.7983065843582153,0.7983065843582153,1.0,1.0,-0.8606008887290955,0.3457400798797607,0.5148608088493347,0.184459388256073,0.0,0.0,0.1815526932477951,26.286279678344727,25.0,0.5168637633323669,-4475.64306640625,74.66038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.0998621210455894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352931141853,0.1153384000062942,-3.104818688370869e-06,0.0,0.0001013473593047,0.0,0.0,3.3041555881500244,0.0,0.0,0.0,0.234868049621582,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525916442275047,-1435.2044677734375,304.1530456542969,0.7133399248123169,0.1005351915955543,0.0913419649004936,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5580153465270996,0.050000000745058,0.0481843836605548,293.2963256835937,297.1499938964844,293.1499938964844,0.1116708442568779,-1944.4659423828125,304.1674194335937,0.8535040616989136,0.1748273372650146,0.1236164271831512,293.18853759765625,297.1499938964844,293.1499938964844,0.1615550816059112,-3541.94677734375,304.15399169921875,0.9488618969917296,0.2372557967901229,0.2254067361354828,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747525267302,-2428.965087890625,299.9586486816406,0.5580153465270996,0.050000000745058,0.228565976023674,291.1650390625,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1650695800781,1.0,0.1902079731225967,0.7983065843582153,0.7983065843582153,1.0,1.0,-0.8606008887290955,0.3457400798797607,0.5148608088493347,0.184459388256073,0.0,0.0,0.1815526932477951,26.286279678344727,25.0,0.5168637633323669,-4475.64306640625,74.66038513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.0998621210455894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352931141853,0.1153384000062942,-3.104818688370869e-06,0.0,0.0001013473593047,0.0,0.0,3.3041555881500244,0.0,0.0,0.0,0.234868049621582,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522788651287555,-1429.976806640625,304.1530456542969,0.7121519446372986,0.1001656278967857,0.0910104811191558,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.557709813117981,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098604872822761,-1919.059814453125,304.16754150390625,0.8495098948478699,0.1725058108568191,0.122001901268959,293.1883850097656,297.1499938964844,293.1499938964844,0.1611637026071548,-3535.09130859375,304.15399169921875,0.9477044343948364,0.2367958724498748,0.224973976612091,293.30230712890625,297.1499938964844,293.1499938964844,0.0069446694105863,-2421.171142578125,299.9303283691406,0.557709813117981,0.050000000745058,0.2285759001970291,291.1652526855469,291.1499938964844,274.8500061035156,271.41424560546875,286.0047912597656,293.5010070800781,291.165283203125,1.0,0.1898944973945617,0.798341691493988,0.798341691493988,1.0,1.0,-0.8577601313591003,0.3449480533599853,0.512812077999115,0.1827229261398315,0.0,0.0,0.1805154085159301,26.285614013671875,25.0,0.5622375011444092,-4463.2255859375,74.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.0995961874723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148755550384521,0.114878661930561,-3.1040783596836263e-06,0.0,0.0001010774722089,0.0,0.0,3.2898051738739014,0.0,0.0,0.0,0.234790563583374,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519686043262481,-1424.797607421875,304.153076171875,0.7109649181365967,0.0998001620173454,0.0906821489334106,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.557412326335907,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080502271652221,-1893.56787109375,304.1676330566406,0.8455214500427246,0.1701814979314804,0.1203821524977684,293.1882629394531,297.1499938964844,293.1499938964844,0.1607740819454193,-3528.26318359375,304.1539611816406,0.946556806564331,0.23633773624897,0.2245430499315261,293.3031005859375,297.1499938964844,293.1499938964844,0.0069146081805229,-2413.350341796875,299.9018859863281,0.557412326335907,0.050000000745058,0.2285856008529663,291.1654663085937,291.1499938964844,274.8500061035156,271.4164428710937,286.0023498535156,293.5091552734375,291.1654968261719,1.0,0.1895812153816223,0.7983857989311218,0.7983857989311218,1.0,1.0,-0.8549187779426575,0.3441392779350281,0.5107795000076294,0.1810338348150253,0.0,0.0,0.1794630587100982,26.284841537475582,25.0,0.5823969841003418,-4450.74072265625,73.69288635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.0993298664689064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144107282161712,0.1144138351082801,-3.10333120978612e-06,0.0,0.0001008071922115,0.0,0.0,3.275308847427368,0.0,0.0,0.0,0.2347123026847839,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513596534729003,-1414.6507568359375,304.1530456542969,0.7086147665977478,0.0990854576230049,0.0900386497378349,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568543672561646,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044598668813705,-1842.74853515625,304.1677551269531,0.8376259803771973,0.1655632108449936,0.117153413593769,293.18798828125,297.1499938964844,293.1499938964844,0.1599988788366317,-3514.667236328125,304.1539306640625,0.9443087577819824,0.2354230433702469,0.2236838340759277,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546473048627,-2397.66015625,299.8448181152344,0.5568543672561646,0.050000000745058,0.2286038696765899,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9973449707031,293.5234069824219,291.1658630371094,1.0,0.1889560371637344,0.7984740138053894,0.7984740138053894,1.0,1.0,-0.8492662906646729,0.3424739837646484,0.5067923069000244,0.1778264790773391,0.0,0.0,0.1773253381252288,26.28146171569824,25.0,0.4900836646556854,-4425.708984375,72.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.0987947136163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697347879409,0.1134728342294693,-3.101818037976045e-06,0.0,0.0001002640710794,0.0,0.0,3.2459969520568848,0.0,0.0,0.0,0.234554037451744,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513596534729003,-1414.6507568359375,304.1530456542969,0.7086147665977478,0.0990854576230049,0.0900386497378349,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5568543672561646,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044598668813705,-1842.74853515625,304.1677551269531,0.8376259803771973,0.1655632108449936,0.117153413593769,293.18798828125,297.1499938964844,293.1499938964844,0.1599988788366317,-3514.667236328125,304.1539306640625,0.9443087577819824,0.2354230433702469,0.2236838340759277,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546473048627,-2397.66015625,299.8448181152344,0.5568543672561646,0.050000000745058,0.2286038696765899,291.16583251953125,291.1499938964844,274.8500061035156,271.4208374023437,285.9973449707031,293.5234069824219,291.1658630371094,1.0,0.1889560371637344,0.7984740138053894,0.7984740138053894,1.0,1.0,-0.8492662906646729,0.3424739837646484,0.5067923069000244,0.1778264790773391,0.0,0.0,0.1773253381252288,26.28146171569824,25.0,0.4900836646556854,-4425.708984375,72.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.0987947136163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134697347879409,0.1134728342294693,-3.101818037976045e-06,0.0,0.0001002640710794,0.0,0.0,3.2459969520568848,0.0,0.0,0.0,0.234554037451744,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507711693644523,-1404.8697509765625,304.15301513671875,0.7063488364219666,0.0983975231647491,0.0894172638654708,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5563623905181885,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009582057595253,-1792.8455810546875,304.16766357421875,0.8299180269241333,0.1610504239797592,0.1139827370643615,293.1877746582031,297.1499938964844,293.1499938964844,0.1592244356870651,-3501.07177734375,304.1539001464844,0.9421419501304626,0.2345024049282074,0.2228210717439651,293.30596923828125,297.1499938964844,293.1499938964844,0.0067949877120554,-2381.937255859375,299.7875366210937,0.5563623905181885,0.050000000745058,0.2286200672388076,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.166015625,1.0,0.1883345544338226,0.798562228679657,0.798562228679657,1.0,1.0,-0.8437028527259827,0.3407507240772247,0.5029520988464355,0.1748949885368347,0.0,0.0,0.175173744559288,26.273757934570312,25.0,0.2194644808769226,-4400.90185546875,71.79882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.0982551649212837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256866216659,0.1125287860631942,-3.10029190586647e-06,0.0,9.971650433726607e-05,0.0,0.0,3.216629266738892,0.0,0.0,0.0,0.2343953102827072,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507711693644523,-1404.8697509765625,304.15301513671875,0.7063488364219666,0.0983975231647491,0.0894172638654708,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.5563623905181885,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009582057595253,-1792.8455810546875,304.16766357421875,0.8299180269241333,0.1610504239797592,0.1139827370643615,293.1877746582031,297.1499938964844,293.1499938964844,0.1592244356870651,-3501.07177734375,304.1539001464844,0.9421419501304626,0.2345024049282074,0.2228210717439651,293.30596923828125,297.1499938964844,293.1499938964844,0.0067949877120554,-2381.937255859375,299.7875366210937,0.5563623905181885,0.050000000745058,0.2286200672388076,291.166015625,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.166015625,1.0,0.1883345544338226,0.798562228679657,0.798562228679657,1.0,1.0,-0.8437028527259827,0.3407507240772247,0.5029520988464355,0.1748949885368347,0.0,0.0,0.175173744559288,26.273757934570312,25.0,0.2194644808769226,-4400.90185546875,71.79882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.0982551649212837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256866216659,0.1125287860631942,-3.10029190586647e-06,0.0,9.971650433726607e-05,0.0,0.0,3.216629266738892,0.0,0.0,0.0,0.2343953102827072,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502108223736286,-1395.5809326171875,304.1529541015625,0.704246461391449,0.0977466031908989,0.0888250917196273,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5559558272361755,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976089835166931,-1744.8040771484375,304.1673583984375,0.8224760293960571,0.156729519367218,0.1109293177723884,293.18768310546875,297.1499938964844,293.1499938964844,0.1584440022706985,-3487.3583984375,304.1539001464844,0.940074384212494,0.2335655987262725,0.2219446301460266,293.3072204589844,297.1499938964844,293.1499938964844,0.006735760718584,-2366.22998046875,299.7300720214844,0.5559558272361755,0.050000000745058,0.2286335378885269,291.1658935546875,291.1499938964844,274.8500061035156,271.4296569824219,285.9857482910156,293.5393981933594,291.1658020019531,1.0,0.1877198964357376,0.7986623644828796,0.7986623644828796,1.0,1.0,-0.8382948637008667,0.338982343673706,0.4993124902248382,0.1722955554723739,0.0,0.0,0.1730599999427795,26.259531021118164,25.0,-0.3234048187732696,-4376.87890625,70.88593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0977118611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984842181205,0.1116015836596489,-3.098778961430071e-06,0.0,9.916511771734804e-05,0.0,0.0,3.187817096710205,0.0,0.0,0.0,0.2342393100261688,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502108223736286,-1395.5809326171875,304.1529541015625,0.704246461391449,0.0977466031908989,0.0888250917196273,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5559558272361755,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0976089835166931,-1744.8040771484375,304.1673583984375,0.8224760293960571,0.156729519367218,0.1109293177723884,293.18768310546875,297.1499938964844,293.1499938964844,0.1584440022706985,-3487.3583984375,304.1539001464844,0.940074384212494,0.2335655987262725,0.2219446301460266,293.3072204589844,297.1499938964844,293.1499938964844,0.006735760718584,-2366.22998046875,299.7300720214844,0.5559558272361755,0.050000000745058,0.2286335378885269,291.1658935546875,291.1499938964844,274.8500061035156,271.4296569824219,285.9857482910156,293.5393981933594,291.1658020019531,1.0,0.1877198964357376,0.7986623644828796,0.7986623644828796,1.0,1.0,-0.8382948637008667,0.338982343673706,0.4993124902248382,0.1722955554723739,0.0,0.0,0.1730599999427795,26.259531021118164,25.0,-0.3234048187732696,-4376.87890625,70.88593292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0977118611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984842181205,0.1116015836596489,-3.098778961430071e-06,0.0,9.916511771734804e-05,0.0,0.0,3.187817096710205,0.0,0.0,0.0,0.2342393100261688,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497033223509788,-1387.1982421875,304.1528015136719,0.7024046182632446,0.0971630066633224,0.0882856473326683,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5556599497795105,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944751650094986,-1699.657958984375,304.1667785644531,0.8153683543205261,0.1526887416839599,0.108055479824543,293.18768310546875,297.1499938964844,293.1499938964844,0.157660499215126,-3473.58837890625,304.1539001464844,0.9381440877914428,0.2326117902994156,0.2210509926080703,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774310544133,-2350.703857421875,299.67254638671875,0.5556599497795105,0.050000000745058,0.2286434173583984,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.5365905761719,291.1647644042969,1.0,0.1871167868375778,0.7987625598907471,0.7987625598907471,1.0,1.0,-0.8331398367881775,0.3371961414813995,0.4959436953067779,0.1700815558433532,0.0,0.0,0.1711117625236511,26.23567771911621,25.0,-1.4202545881271362,-4354.68798828125,70.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.0971692651510238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107318699359893,0.1107349693775177,-3.097325134149287e-06,0.0,9.86144514172338e-05,0.0,0.0,3.1608893871307373,0.0,0.0,0.0,0.2340928316116333,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497033223509788,-1387.1982421875,304.1528015136719,0.7024046182632446,0.0971630066633224,0.0882856473326683,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5556599497795105,0.050000000745058,0.048200711607933,293.3093566894531,297.1499938964844,293.1499938964844,0.0944751650094986,-1699.657958984375,304.1667785644531,0.8153683543205261,0.1526887416839599,0.108055479824543,293.18768310546875,297.1499938964844,293.1499938964844,0.157660499215126,-3473.58837890625,304.1539001464844,0.9381440877914428,0.2326117902994156,0.2210509926080703,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774310544133,-2350.703857421875,299.67254638671875,0.5556599497795105,0.050000000745058,0.2286434173583984,291.1649780273437,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.5365905761719,291.1647644042969,1.0,0.1871167868375778,0.7987625598907471,0.7987625598907471,1.0,1.0,-0.8331398367881775,0.3371961414813995,0.4959436953067779,0.1700815558433532,0.0,0.0,0.1711117625236511,26.23567771911621,25.0,-1.4202545881271362,-4354.68798828125,70.00914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.0971692651510238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107318699359893,0.1107349693775177,-3.097325134149287e-06,0.0,9.86144514172338e-05,0.0,0.0,3.1608893871307373,0.0,0.0,0.0,0.2340928316116333,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494740679860115,-1383.422607421875,304.1527099609375,0.7016015648841858,0.0968980118632316,0.0880404561758041,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5555586814880371,0.050000000745058,0.0482014305889606,293.3086853027344,297.1499938964844,293.1499938964844,0.0930059850215911,-1678.4603271484375,304.1664123535156,0.8119564056396484,0.1507991850376129,0.1067043021321296,293.1877136230469,297.1499938964844,293.1499938964844,0.157267153263092,-3466.674560546875,304.1539306640625,0.9372383952140808,0.2321266531944275,0.2205970585346222,293.3086242675781,297.1499938964844,293.1499938964844,0.0066486126743257,-2343.013671875,299.6438293457031,0.5555586814880371,0.050000000745058,0.2286468297243118,291.1642150878906,291.1499938964844,274.8500061035156,271.4362487792969,285.9724426269531,293.5327453613281,291.1639404296875,1.0,0.1868213266134262,0.7988126277923584,0.7988126277923584,1.0,1.0,-0.8306838870048523,0.3363039195537567,0.4943799972534179,0.1691339910030365,0.0,0.0,0.170241117477417,26.21958351135254,25.0,-1.9127848148345947,-4344.56640625,69.5875244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.0969011634588241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110341228544712,0.1103443279862403,-3.096648697464844e-06,0.0,9.83423669822514e-05,0.0,0.0,3.148743152618408,0.0,0.0,0.0,0.2340263426303863,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492586232721805,-1379.87939453125,304.1526184082031,0.7008710503578186,0.0966480374336242,0.0878095030784607,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5554880499839783,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916091501712799,-1658.3001708984375,304.1659545898437,0.8086458444595337,0.1490091681480407,0.1054189279675483,293.18780517578125,297.1499938964844,293.1499938964844,0.1568693965673446,-3459.67919921875,304.1539306640625,0.9363687038421632,0.2316334992647171,0.2201362997293472,293.3089599609375,297.1499938964844,293.1499938964844,0.0066200103610754,-2335.35888671875,299.6151428222656,0.5554880499839783,0.050000000745058,0.2286492139101028,291.1633605957031,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.5275573730469,291.1630554199219,1.0,0.1865307390689849,0.7988718152046204,0.7988718152046204,1.0,1.0,-0.8283144235610962,0.3354130685329437,0.4929013550281524,0.1682995706796646,0.0,0.0,0.1694396883249282,26.20088577270508,25.0,-2.246096134185791,-4335.1005859375,69.17802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.0966374054551124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099820584058761,0.1099851578474044,-3.09601864501019e-06,0.0,9.807467722566798e-05,0.0,0.0,3.1375749111175537,0.0,0.0,0.0,0.2339649945497512,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488615818321704,-1373.3592529296875,304.15240478515625,0.6996081471443176,0.0961860939860344,0.0873835310339927,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554373264312744,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890574604272842,-1621.48779296875,304.1648864746094,0.8024269938468933,0.1457652002573013,0.103072665631771,293.1881103515625,297.1499938964844,293.1499938964844,0.1560502052307129,-3445.251708984375,304.15399169921875,0.9347216486930848,0.2306141257286071,0.2191860228776931,293.3094787597656,297.1499938964844,293.1499938964844,0.0065633342601358,-2320.103515625,299.5580139160156,0.5554373264312744,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.95849609375,293.5136108398437,291.1612548828125,1.0,0.1859666407108307,0.7989901304244995,0.7989901304244995,1.0,1.0,-0.8238492012023926,0.333633542060852,0.4902156293392181,0.1669855713844299,0.0,0.0,0.1680237501859665,26.1562442779541,25.0,-2.4531466960906982,-4317.88427734375,68.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0961299985647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093501970171928,0.1093532890081405,-3.0949031497584656e-06,0.0,9.755972860148177e-05,0.0,0.0,3.117937564849853,0.0,0.0,0.0,0.2338569015264511,4.0,0.0,1.0
