time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488615818321704,-1373.3592529296875,304.15240478515625,0.6996081471443176,0.0961860939860344,0.0873835310339927,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5554373264312744,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890574604272842,-1621.48779296875,304.1648864746094,0.8024269938468933,0.1457652002573013,0.103072665631771,293.1881103515625,297.1499938964844,293.1499938964844,0.1560502052307129,-3445.251708984375,304.15399169921875,0.9347216486930848,0.2306141257286071,0.2191860228776931,293.3094787597656,297.1499938964844,293.1499938964844,0.0065633342601358,-2320.103515625,299.5580139160156,0.5554373264312744,0.050000000745058,0.2286510169506073,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.95849609375,293.5136108398437,291.1612548828125,1.0,0.1859666407108307,0.7989901304244995,0.7989901304244995,1.0,1.0,-0.8238492012023926,0.333633542060852,0.4902156293392181,0.1669855713844299,0.0,0.0,0.1680237501859665,26.1562442779541,25.0,-2.4531466960906982,-4317.88427734375,68.39781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0961299985647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093501970171928,0.1093532890081405,-3.0949031497584656e-06,0.0,9.755972860148177e-05,0.0,0.0,3.117937564849853,0.0,0.0,0.0,0.2338569015264511,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485001131892204,-1367.4293212890625,304.1521911621094,0.6985810399055481,0.0957665368914604,0.0869968608021736,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555025935173035,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947414517402,-1588.884765625,304.1636962890625,0.7969290614128113,0.1428514569997787,0.1009970009326934,293.1880798339844,297.1499938964844,293.1499938964844,0.1552338451147079,-3430.861572265625,304.1540222167969,0.9332669377326964,0.2296499758958816,0.2182434052228927,293.3097839355469,297.1499938964844,293.1499938964844,0.0065072230063378,-2304.8603515625,299.5013122558594,0.5555025935173035,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.49664306640625,291.1597595214844,1.0,0.1854283362627029,0.7991085052490234,0.7991085052490234,1.0,1.0,-0.8197595477104187,0.3318510055541992,0.4879085123538971,0.1661702394485473,0.0,0.0,0.1668044328689575,26.103174209594727,25.0,-2.03330659866333,-4302.3251953125,67.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0956589356064796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088132113218307,0.108816310763359,-3.093960913247429e-06,0.0,9.708166180644184e-05,0.0,0.0,3.101271629333496,0.0,0.0,0.0,0.2337651699781417,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485001131892204,-1367.4293212890625,304.1521911621094,0.6985810399055481,0.0957665368914604,0.0869968608021736,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555025935173035,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867947414517402,-1588.884765625,304.1636962890625,0.7969290614128113,0.1428514569997787,0.1009970009326934,293.1880798339844,297.1499938964844,293.1499938964844,0.1552338451147079,-3430.861572265625,304.1540222167969,0.9332669377326964,0.2296499758958816,0.2182434052228927,293.3097839355469,297.1499938964844,293.1499938964844,0.0065072230063378,-2304.8603515625,299.5013122558594,0.5555025935173035,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.9510192871094,293.49664306640625,291.1597595214844,1.0,0.1854283362627029,0.7991085052490234,0.7991085052490234,1.0,1.0,-0.8197595477104187,0.3318510055541992,0.4879085123538971,0.1661702394485473,0.0,0.0,0.1668044328689575,26.103174209594727,25.0,-2.03330659866333,-4302.3251953125,67.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.150390625,18000.0,0.0,0.0,0.0956589356064796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088132113218307,0.108816310763359,-3.093960913247429e-06,0.0,9.708166180644184e-05,0.0,0.0,3.101271629333496,0.0,0.0,0.0,0.2337651699781417,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481670387089252,-1361.9630126953125,304.15203857421875,0.6977500319480896,0.0953850448131561,0.0866444706916809,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556601881980896,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690610051155,-1558.288818359375,304.1626892089844,0.7918226718902588,0.1401218920946121,0.0990532785654068,293.18731689453125,297.1499938964844,293.1499938964844,0.1545352190732956,-3418.565673828125,304.1538391113281,0.932202696800232,0.2288403660058975,0.21744966506958,293.3099365234375,297.1499938964844,293.1499938964844,0.0064515098929405,-2289.548095703125,299.4452514648437,0.5556601881980896,0.050000000745058,0.2286438643932342,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47900390625,291.1590270996094,1.0,0.1849192082881927,0.799235999584198,0.799235999584198,1.0,1.0,-0.8160436749458313,0.3301060497760772,0.485937625169754,0.1657495200634002,0.0,0.0,0.1656542867422104,26.04380989074707,25.0,-1.1630573272705078,-4287.52001953125,67.0011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0952325016260147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083237379789352,0.1083268299698829,-3.0931400942790788e-06,0.0,9.66488805715926e-05,0.0,0.0,3.0861313343048096,0.0,0.0,0.0,0.2336824536323547,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481670387089252,-1361.9630126953125,304.15203857421875,0.6977500319480896,0.0953850448131561,0.0866444706916809,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5556601881980896,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846690610051155,-1558.288818359375,304.1626892089844,0.7918226718902588,0.1401218920946121,0.0990532785654068,293.18731689453125,297.1499938964844,293.1499938964844,0.1545352190732956,-3418.565673828125,304.1538391113281,0.932202696800232,0.2288403660058975,0.21744966506958,293.3099365234375,297.1499938964844,293.1499938964844,0.0064515098929405,-2289.548095703125,299.4452514648437,0.5556601881980896,0.050000000745058,0.2286438643932342,291.1591186523437,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47900390625,291.1590270996094,1.0,0.1849192082881927,0.799235999584198,0.799235999584198,1.0,1.0,-0.8160436749458313,0.3301060497760772,0.485937625169754,0.1657495200634002,0.0,0.0,0.1656542867422104,26.04380989074707,25.0,-1.1630573272705078,-4287.52001953125,67.0011215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.81170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0952325016260147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083237379789352,0.1083268299698829,-3.0931400942790788e-06,0.0,9.66488805715926e-05,0.0,0.0,3.0861313343048096,0.0,0.0,0.0,0.2336824536323547,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478627011179924,-1356.9681396484375,304.15185546875,0.6970556974411011,0.0950402319431305,0.0863251388072967,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558587908744812,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758444309234,-1529.6568603515625,304.1617736816406,0.7870521545410156,0.1375600844621658,0.0972369238734245,293.1863098144531,297.1499938964844,293.1499938964844,0.1539004147052765,-3407.38671875,304.15362548828125,0.931333065032959,0.2280986607074737,0.2167355418205261,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964859582483,-2274.2744140625,299.3897705078125,0.5558587908744812,0.050000000745058,0.2286374121904373,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4617919921875,291.15869140625,1.0,0.1844398975372314,0.7993635535240173,0.7993635535240173,1.0,1.0,-0.8126140236854553,0.3284110724925995,0.4842029809951782,0.165575236082077,0.0,0.0,0.1645179986953735,25.98380470275879,25.0,-0.4863798916339874,-4272.83740234375,66.37903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.0948528498411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078454181551933,0.107848510146141,-3.092366569035221e-06,0.0,9.626358951209112e-05,0.0,0.0,3.071376085281372,0.0,0.0,0.0,0.2336024641990661,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478627011179924,-1356.9681396484375,304.15185546875,0.6970556974411011,0.0950402319431305,0.0863251388072967,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558587908744812,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826758444309234,-1529.6568603515625,304.1617736816406,0.7870521545410156,0.1375600844621658,0.0972369238734245,293.1863098144531,297.1499938964844,293.1499938964844,0.1539004147052765,-3407.38671875,304.15362548828125,0.931333065032959,0.2280986607074737,0.2167355418205261,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964859582483,-2274.2744140625,299.3897705078125,0.5558587908744812,0.050000000745058,0.2286374121904373,291.15875244140625,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4617919921875,291.15869140625,1.0,0.1844398975372314,0.7993635535240173,0.7993635535240173,1.0,1.0,-0.8126140236854553,0.3284110724925995,0.4842029809951782,0.165575236082077,0.0,0.0,0.1645179986953735,25.98380470275879,25.0,-0.4863798916339874,-4272.83740234375,66.37903594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.0948528498411178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078454181551933,0.107848510146141,-3.092366569035221e-06,0.0,9.626358951209112e-05,0.0,0.0,3.071376085281372,0.0,0.0,0.0,0.2336024641990661,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477210022509098,-1354.6422119140625,304.1517944335937,0.6967481970787048,0.0948817878961563,0.0861774832010269,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559638142585754,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817161351442337,-1515.895751953125,304.161376953125,0.7847539186477661,0.1363284587860107,0.0963648110628128,293.185791015625,297.1499938964844,293.1499938964844,0.1535961031913757,-3402.021240234375,304.15350341796875,0.9309344291687012,0.2277444452047348,0.2163954079151153,293.3098449707031,297.1499938964844,293.1499938964844,0.0063691730611026,-2266.6376953125,299.3622131347656,0.5559638142585754,0.050000000745058,0.2286339849233627,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.9416198730469,293.45330810546875,291.1587219238281,1.0,0.1842106878757476,0.799427330493927,0.799427330493927,1.0,1.0,-0.8109769821166992,0.3275702893733978,0.4834066927433014,0.1655717939138412,0.0,0.0,0.1639397740364074,25.95490455627441,25.0,-0.1484431475400924,-4265.46630859375,66.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572937011719,303.7845764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91796875,18000.0,0.0,0.0,0.0946793854236602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076058000326156,0.1076088920235633,-3.0919861728762044e-06,0.0,9.608754044165836e-05,0.0,0.0,3.063995838165283,0.0,0.0,0.0,0.233562558889389,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475896336138248,-1352.486572265625,304.1517028808594,0.6964778304100037,0.0947393253445625,0.0860411822795867,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5560734272003174,0.050000000745058,0.0481979735195636,293.283203125,297.1499938964844,293.1499938964844,0.0807795003056526,-1502.484619140625,304.1610107421875,0.7825126051902771,0.1351292878389358,0.0955152362585067,293.1852111816406,297.1499938964844,293.1499938964844,0.1533007323741912,-3396.809326171875,304.1534118652344,0.9305607080459596,0.2274031341075897,0.2160662412643432,293.30975341796875,297.1499938964844,293.1499938964844,0.0063420566730201,-2259.02294921875,299.3348083496094,0.5560734272003174,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405822753906,293.4441833496094,291.1587829589844,1.0,0.1839883476495742,0.7994973063468933,0.7994973063468933,1.0,1.0,-0.8093935251235962,0.3267361521720886,0.4826574027538299,0.1656224578619003,0.0,0.0,0.1633478850126266,25.926572799682617,25.0,0.0402207262814044,-4258.09228515625,65.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,303.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94140625,18000.0,0.0,0.0,0.0945160090923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073613613843917,0.1073644533753395,-3.0916035029804334e-06,0.0,9.592172864358872e-05,0.0,0.0,3.0564754009246826,0.0,0.0,0.0,0.2335220128297805,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473752245306968,-1348.976318359375,304.1514892578125,0.6961067914962769,0.0945144966244697,0.0858189314603805,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776891469955,-1476.751708984375,304.1603698730469,0.7782182097434998,0.1328282654285431,0.0938837677240371,293.1839599609375,297.1499938964844,293.1499938964844,0.1527474224567413,-3387.047607421875,304.1531982421875,0.9299166798591614,0.2267652451992035,0.2154480218887329,293.30938720703125,297.1499938964844,293.1499938964844,0.0062886266969144,-2243.951171875,299.28045654296875,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1587829589844,1.0,0.1835642755031585,0.7996372580528259,0.7996372580528259,1.0,1.0,-0.8064153790473938,0.3251015245914459,0.4813138544559479,0.1658829003572464,0.0,0.0,0.1621699035167694,25.870023727416992,25.0,-0.0266925301402807,-4243.5576171875,65.25733184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.0942158475518226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068692579865455,0.1068723499774932,-3.090825657636742e-06,0.0,9.561711340211332e-05,0.0,0.0,3.041337251663208,0.0,0.0,0.0,0.2334403693675995,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473752245306968,-1348.976318359375,304.1514892578125,0.6961067914962769,0.0945144966244697,0.0858189314603805,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563163757324219,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789776891469955,-1476.751708984375,304.1603698730469,0.7782182097434998,0.1328282654285431,0.0938837677240371,293.1839599609375,297.1499938964844,293.1499938964844,0.1527474224567413,-3387.047607421875,304.1531982421875,0.9299166798591614,0.2267652451992035,0.2154480218887329,293.30938720703125,297.1499938964844,293.1499938964844,0.0062886266969144,-2243.951171875,299.28045654296875,0.5563163757324219,0.050000000745058,0.2286225259304046,291.1588134765625,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1587829589844,1.0,0.1835642755031585,0.7996372580528259,0.7996372580528259,1.0,1.0,-0.8064153790473938,0.3251015245914459,0.4813138544559479,0.1658829003572464,0.0,0.0,0.1621699035167694,25.870023727416992,25.0,-0.0266925301402807,-4243.5576171875,65.25733184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434997558594,303.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.0942158475518226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068692579865455,0.1068723499774932,-3.090825657636742e-06,0.0,9.561711340211332e-05,0.0,0.0,3.041337251663208,0.0,0.0,0.0,0.2334403693675995,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472303889691829,-1346.6162109375,304.1512451171875,0.6959806680679321,0.0943701565265655,0.0856688842177391,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.556593656539917,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717148065567,-1452.4803466796875,304.1597595214844,0.7741877436637878,0.1306602209806442,0.0923432931303978,293.1825561523437,297.1499938964844,293.1499938964844,0.152247816324234,-3378.2373046875,304.1529541015625,0.9294223785400392,0.2261893898248672,0.2148874402046203,293.3088073730469,297.1499938964844,293.1499938964844,0.0062363217584788,-2229.111328125,299.2267761230469,0.556593656539917,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585998535156,1.0,0.1831678450107574,0.7997772097587585,0.7997772097587585,1.0,1.0,-0.8037006258964539,0.3235217034816742,0.4801789224147796,0.16634501516819,0.0,0.0,0.161030113697052,25.81307601928711,25.0,-0.2068927884101867,-4229.66943359375,64.76039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0939460024237632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063922792673111,0.1063953638076782,-3.090056679866393e-06,0.0,9.534325363347308e-05,0.0,0.0,3.026661396026612,0.0,0.0,0.0,0.2333608865737915,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472303889691829,-1346.6162109375,304.1512451171875,0.6959806680679321,0.0943701565265655,0.0856688842177391,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.556593656539917,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772717148065567,-1452.4803466796875,304.1597595214844,0.7741877436637878,0.1306602209806442,0.0923432931303978,293.1825561523437,297.1499938964844,293.1499938964844,0.152247816324234,-3378.2373046875,304.1529541015625,0.9294223785400392,0.2261893898248672,0.2148874402046203,293.3088073730469,297.1499938964844,293.1499938964844,0.0062363217584788,-2229.111328125,299.2267761230469,0.556593656539917,0.050000000745058,0.2286135256290435,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585998535156,1.0,0.1831678450107574,0.7997772097587585,0.7997772097587585,1.0,1.0,-0.8037006258964539,0.3235217034816742,0.4801789224147796,0.16634501516819,0.0,0.0,0.161030113697052,25.81307601928711,25.0,-0.2068927884101867,-4229.66943359375,64.76039123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.0939460024237632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063922792673111,0.1063953638076782,-3.090056679866393e-06,0.0,9.534325363347308e-05,0.0,0.0,3.026661396026612,0.0,0.0,0.0,0.2333608865737915,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471563972532749,-1345.4241943359375,304.15093994140625,0.6961162090301514,0.0943096652626991,0.085592545568943,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902769207954,-1430.0775146484375,304.1591491699219,0.7705173492431641,0.1286798268556594,0.0909207686781883,293.1809997558594,297.1499938964844,293.1499938964844,0.1518048793077469,-3370.431640625,304.1527099609375,0.929102659225464,0.2256817668676376,0.2143890112638473,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851758509874,-2214.51318359375,299.1739196777344,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.383056640625,291.15826416015625,1.0,0.1828000843524933,0.7999247908592224,0.7999247908592224,1.0,1.0,-0.8012884259223938,0.3220212757587433,0.4792671203613281,0.1669992506504058,0.0,0.0,0.1599368751049041,25.754045486450195,25.0,-0.4521765410900116,-4216.66357421875,64.30944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0937013253569603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059350073337555,0.1059380993247032,-3.0893149869370973e-06,0.0,9.50949324760586e-05,0.0,0.0,3.012598991394043,0.0,0.0,0.0,0.2332846075296402,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471563972532749,-1345.4241943359375,304.15093994140625,0.6961162090301514,0.0943096652626991,0.085592545568943,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756902769207954,-1430.0775146484375,304.1591491699219,0.7705173492431641,0.1286798268556594,0.0909207686781883,293.1809997558594,297.1499938964844,293.1499938964844,0.1518048793077469,-3370.431640625,304.1527099609375,0.929102659225464,0.2256817668676376,0.2143890112638473,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851758509874,-2214.51318359375,299.1739196777344,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.383056640625,291.15826416015625,1.0,0.1828000843524933,0.7999247908592224,0.7999247908592224,1.0,1.0,-0.8012884259223938,0.3220212757587433,0.4792671203613281,0.1669992506504058,0.0,0.0,0.1599368751049041,25.754045486450195,25.0,-0.4521765410900116,-4216.66357421875,64.30944061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.71533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0937013253569603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059350073337555,0.1059380993247032,-3.0893149869370973e-06,0.0,9.50949324760586e-05,0.0,0.0,3.012598991394043,0.0,0.0,0.0,0.2332846075296402,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471587888896465,-1345.492431640625,304.150634765625,0.6965383291244507,0.0943364948034286,0.0855945646762847,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918057441711,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679610848426,-1410.0230712890625,304.1584777832031,0.7673092484474182,0.1269048303365707,0.0896457657217979,293.17926025390625,297.1499938964844,293.1499938964844,0.1514262109994888,-3363.771728515625,304.1524353027344,0.9289844632148744,0.2252468764781952,0.2139588147401809,293.30694580078125,297.1499938964844,293.1499938964844,0.0061353230848908,-2200.216552734375,299.121826171875,0.5572918057441711,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93707275390625,293.3609619140625,291.1576232910156,1.0,0.1824631541967392,0.8000723719596863,0.8000723719596863,1.0,1.0,-0.799226701259613,0.3206285834312439,0.4785981178283691,0.1678346693515777,0.0,0.0,0.1589412838220596,25.69141387939453,25.0,-0.8482300043106079,-4204.90576171875,63.90907669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.0934781655669212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055131703615188,0.1055162623524665,-3.088615130764083e-06,0.0,9.486845374340191e-05,0.0,0.0,2.9996206760406494,0.0,0.0,0.0,0.2332139462232589,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471587888896465,-1345.492431640625,304.150634765625,0.6965383291244507,0.0943364948034286,0.0855945646762847,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918057441711,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742679610848426,-1410.0230712890625,304.1584777832031,0.7673092484474182,0.1269048303365707,0.0896457657217979,293.17926025390625,297.1499938964844,293.1499938964844,0.1514262109994888,-3363.771728515625,304.1524353027344,0.9289844632148744,0.2252468764781952,0.2139588147401809,293.30694580078125,297.1499938964844,293.1499938964844,0.0061353230848908,-2200.216552734375,299.121826171875,0.5572918057441711,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.93707275390625,293.3609619140625,291.1576232910156,1.0,0.1824631541967392,0.8000723719596863,0.8000723719596863,1.0,1.0,-0.799226701259613,0.3206285834312439,0.4785981178283691,0.1678346693515777,0.0,0.0,0.1589412838220596,25.69141387939453,25.0,-0.8482300043106079,-4204.90576171875,63.90907669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.0934781655669212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055131703615188,0.1055162623524665,-3.088615130764083e-06,0.0,9.486845374340191e-05,0.0,0.0,2.9996206760406494,0.0,0.0,0.0,0.2332139462232589,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471880435943603,-1345.988525390625,304.15045166015625,0.6968467831611633,0.0943810790777206,0.0856245532631874,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.557492196559906,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736041888594627,-1400.693603515625,304.1581420898437,0.7658379673957825,0.1260719150304794,0.0890520960092544,293.1783447265625,297.1499938964844,293.1499938964844,0.1512602567672729,-3360.857177734375,304.1523132324219,0.9289875030517578,0.2250554412603378,0.2137690931558609,293.30633544921875,297.1499938964844,293.1499938964844,0.0061108702793717,-2193.176025390625,299.0961303710937,0.557492196559906,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3501892089844,291.1572570800781,1.0,0.1823069006204605,0.8001461625099182,0.8001461625099182,1.0,1.0,-0.7983132004737854,0.3199686408042907,0.4783445298671722,0.1683119684457779,0.0,0.0,0.1584894508123397,25.65993881225586,25.0,-0.9301538467407228,-4199.53662109375,63.72711563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.0933743640780448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053217947483062,0.105324886739254,-3.0882918053976027e-06,0.0,9.476310515310617e-05,0.0,0.0,2.993730306625366,0.0,0.0,0.0,0.233181744813919,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.047232761979103,-1346.738037109375,304.1502990722656,0.6972059607505798,0.0944433733820915,0.0856708958745002,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5576958060264587,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.072961039841175,-1391.67041015625,304.1578369140625,0.7644224166870117,0.1252650469541549,0.0884779915213584,293.17742919921875,297.1499938964844,293.1499938964844,0.1511066257953643,-3358.15966796875,304.15216064453125,0.9290196895599364,0.2248789221048355,0.2135937809944152,293.3056945800781,297.1499938964844,293.1499938964844,0.0060867010615766,-2186.193115234375,299.0706787109375,0.5576958060264587,0.050000000745058,0.2285778820514679,291.15704345703125,291.1499938964844,274.8500061035156,271.4823913574219,285.93804931640625,293.3396911621094,291.15692138671875,1.0,0.1821580231189727,0.8002228736877441,0.8002228736877441,1.0,1.0,-0.7974599003791809,0.3193269371986389,0.4781329333782196,0.1688214987516403,0.0,0.0,0.1580569595098495,25.62897682189941,25.0,-0.8954533338546753,-4194.4091796875,63.555320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48828125,18000.0,0.0,0.0,0.0932751819491386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051404252648353,0.105143517255783,-3.087986669925158e-06,0.0,9.466244955547154e-05,0.0,0.0,2.9881505966186523,0.0,0.0,0.0,0.233151227235794,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473633669316768,-1348.910400390625,304.1499938964844,0.6980571150779724,0.0946159958839416,0.0858078151941299,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581076741218567,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254653573036,-1374.3812255859375,304.15728759765625,0.7617272734642029,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.1508314311504364,-3353.326171875,304.15191650390625,0.9291571378707886,0.2245664149522781,0.2132822871208191,293.30426025390625,297.1499938964844,293.1499938964844,0.0060391402803361,-2172.3720703125,299.0205078125,0.5581076741218567,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9404296875,293.3198547363281,291.1565246582031,1.0,0.1818808168172836,0.800376296043396,0.800376296043396,1.0,1.0,-0.7959123253822327,0.3180921673774719,0.4778201580047607,0.1699225157499313,0.0,0.0,0.1572164297103881,25.569015502929688,25.0,-0.5762286186218262,-4184.59814453125,63.23930740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0930892750620842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104793906211853,0.1047969907522201,-3.0874164167471463e-06,0.0,9.447378397453576e-05,0.0,0.0,2.9775075912475586,0.0,0.0,0.0,0.2330932170152664,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473633669316768,-1348.910400390625,304.1499938964844,0.6980571150779724,0.0946159958839416,0.0858078151941299,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581076741218567,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717254653573036,-1374.3812255859375,304.15728759765625,0.7617272734642029,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.1508314311504364,-3353.326171875,304.15191650390625,0.9291571378707886,0.2245664149522781,0.2132822871208191,293.30426025390625,297.1499938964844,293.1499938964844,0.0060391402803361,-2172.3720703125,299.0205078125,0.5581076741218567,0.050000000745058,0.2285646498203277,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9404296875,293.3198547363281,291.1565246582031,1.0,0.1818808168172836,0.800376296043396,0.800376296043396,1.0,1.0,-0.7959123253822327,0.3180921673774719,0.4778201580047607,0.1699225157499313,0.0,0.0,0.1572164297103881,25.569015502929688,25.0,-0.5762286186218262,-4184.59814453125,63.23930740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0930892750620842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104793906211853,0.1047969907522201,-3.0874164167471463e-06,0.0,9.447378397453576e-05,0.0,0.0,2.9775075912475586,0.0,0.0,0.0,0.2330932170152664,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.047549907118082,-1351.998046875,304.1496887207031,0.6990842819213867,0.0948582962155342,0.0860051587224006,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585214495658875,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705549493432045,-1358.059326171875,304.15679931640625,0.7592036724090576,0.1222618371248245,0.0863433629274368,293.1736145019531,297.1499938964844,293.1499938964844,0.1505991667509079,-3349.24462890625,304.15167236328125,0.9293870329856871,0.2243110239505767,0.2130240350961685,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925941750407,-2158.738525390625,298.97137451171875,0.5585214495658875,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.30303955078125,291.1564636230469,1.0,0.1816316992044448,0.8005297183990479,0.8005297183990479,1.0,1.0,-0.7945771813392639,0.316931813955307,0.4776453375816345,0.1711094379425048,0.0,0.0,0.1563696861267089,25.512001037597656,25.0,-0.0428467132151126,-4174.86474609375,62.96026992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0929184705018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044515669345855,0.1044546589255333,-3.0868739031575387e-06,0.0,9.430043428437784e-05,0.0,0.0,2.967018842697144,0.0,0.0,0.0,0.2330364435911178,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.047549907118082,-1351.998046875,304.1496887207031,0.6990842819213867,0.0948582962155342,0.0860051587224006,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585214495658875,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705549493432045,-1358.059326171875,304.15679931640625,0.7592036724090576,0.1222618371248245,0.0863433629274368,293.1736145019531,297.1499938964844,293.1499938964844,0.1505991667509079,-3349.24462890625,304.15167236328125,0.9293870329856871,0.2243110239505767,0.2130240350961685,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925941750407,-2158.738525390625,298.97137451171875,0.5585214495658875,0.050000000745058,0.2285514026880264,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449462890625,293.30303955078125,291.1564636230469,1.0,0.1816316992044448,0.8005297183990479,0.8005297183990479,1.0,1.0,-0.7945771813392639,0.316931813955307,0.4776453375816345,0.1711094379425048,0.0,0.0,0.1563696861267089,25.512001037597656,25.0,-0.0428467132151126,-4174.86474609375,62.96026992797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0929184705018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044515669345855,0.1044546589255333,-3.0868739031575387e-06,0.0,9.430043428437784e-05,0.0,0.0,2.967018842697144,0.0,0.0,0.0,0.2330364435911178,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478463694453239,-1356.8839111328125,304.1492919921875,0.7005230188369751,0.0952707007527351,0.0863280966877937,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589816570281982,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694551095366478,-1342.765380859375,304.1563720703125,0.7569379806518555,0.1209226474165916,0.08538319170475,293.1714172363281,297.1499938964844,293.1499938964844,0.1504191756248474,-3346.065673828125,304.1513977050781,0.9298332333564758,0.2241592109203338,0.2128493040800094,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466403909027,-2145.074462890625,298.9236755371094,0.5589816570281982,0.050000000745058,0.2285367250442505,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.9583435058594,293.3011474609375,291.1581420898437,1.0,0.1814116090536117,0.800686240196228,0.800686240196228,1.0,1.0,-0.7935814261436462,0.3159156441688537,0.4776657819747925,0.1723738461732864,0.0,0.0,0.1552708595991134,25.45104217529297,25.0,2.245365619659424,-4163.482421875,62.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.092755489051342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040491834282875,0.1040522679686546,-3.0863095616950886e-06,0.0,9.41350299399346e-05,0.0,0.0,2.9547667503356934,0.0,0.0,0.0,0.2329711318016052,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478463694453239,-1356.8839111328125,304.1492919921875,0.7005230188369751,0.0952707007527351,0.0863280966877937,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589816570281982,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694551095366478,-1342.765380859375,304.1563720703125,0.7569379806518555,0.1209226474165916,0.08538319170475,293.1714172363281,297.1499938964844,293.1499938964844,0.1504191756248474,-3346.065673828125,304.1513977050781,0.9298332333564758,0.2241592109203338,0.2128493040800094,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466403909027,-2145.074462890625,298.9236755371094,0.5589816570281982,0.050000000745058,0.2285367250442505,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.9583435058594,293.3011474609375,291.1581420898437,1.0,0.1814116090536117,0.800686240196228,0.800686240196228,1.0,1.0,-0.7935814261436462,0.3159156441688537,0.4776657819747925,0.1723738461732864,0.0,0.0,0.1552708595991134,25.45104217529297,25.0,2.245365619659424,-4163.482421875,62.72772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66796875,18000.0,0.0,0.0,0.092755489051342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040491834282875,0.1040522679686546,-3.0863095616950886e-06,0.0,9.41350299399346e-05,0.0,0.0,2.9547667503356934,0.0,0.0,0.0,0.2329711318016052,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595115900039,-1363.693359375,304.1488342285156,0.7023600935935974,0.0957948118448257,0.0867771133780479,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684296637773513,-1328.553466796875,304.1559753417969,0.7549086213111877,0.1196738854050636,0.0844946354627609,293.1690673828125,297.1499938964844,293.1499938964844,0.1503116339445114,-3344.173583984375,304.151123046875,0.9304918050765992,0.2240913957357406,0.2127650678157806,293.2991943359375,297.1499938964844,293.1499938964844,0.0059016225859522,-2131.5732421875,298.8771667480469,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1598205566406,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1600341796875,1.0,0.1812231242656707,0.8008427619934082,0.8008427619934082,1.0,1.0,-0.792930006980896,0.315058022737503,0.4778720140457153,0.1736864000558853,0.0,0.0,0.1538127213716507,25.387420654296875,25.0,2.319653511047364,-4150.12548828125,62.54376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.0925866886973381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034879684448242,0.1034910529851913,-3.085550360992784e-06,0.0,9.396371751790866e-05,0.0,0.0,2.93771767616272,0.0,0.0,0.0,0.232881560921669,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482595115900039,-1363.693359375,304.1488342285156,0.7023600935935974,0.0957948118448257,0.0867771133780479,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684296637773513,-1328.553466796875,304.1559753417969,0.7549086213111877,0.1196738854050636,0.0844946354627609,293.1690673828125,297.1499938964844,293.1499938964844,0.1503116339445114,-3344.173583984375,304.151123046875,0.9304918050765992,0.2240913957357406,0.2127650678157806,293.2991943359375,297.1499938964844,293.1499938964844,0.0059016225859522,-2131.5732421875,298.8771667480469,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1598205566406,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1600341796875,1.0,0.1812231242656707,0.8008427619934082,0.8008427619934082,1.0,1.0,-0.792930006980896,0.315058022737503,0.4778720140457153,0.1736864000558853,0.0,0.0,0.1538127213716507,25.387420654296875,25.0,2.319653511047364,-4150.12548828125,62.54376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967468261719,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.0925866886973381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034879684448242,0.1034910529851913,-3.085550360992784e-06,0.0,9.396371751790866e-05,0.0,0.0,2.93771767616272,0.0,0.0,0.0,0.232881560921669,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484904646873474,-1367.50732421875,304.14862060546875,0.7033348679542542,0.0960779786109924,0.0870245471596717,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597203969955444,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403692483902,-1321.7945556640625,304.15576171875,0.7539379000663757,0.1190743446350097,0.0840692594647407,293.1679077148437,297.1499938964844,293.1499938964844,0.1502836197614669,-3343.6943359375,304.1509704589844,0.9308488368988036,0.2240784466266632,0.2127452790737152,293.2982788085937,297.1499938964844,293.1499938964844,0.0058796061202883,-2124.978515625,298.85406494140625,0.5597203969955444,0.050000000745058,0.2285133004188537,291.160400390625,291.1499938964844,274.8500061035156,271.50213623046875,285.9774475097656,293.2984313964844,291.1605224609375,1.0,0.1811402589082718,0.8009210228919983,0.8009210228919983,1.0,1.0,-0.7926816940307617,0.3146695792675018,0.4780120849609375,0.17434161901474,0.0,0.0,0.1530579626560211,25.35731315612793,25.0,1.792447209358215,-4143.35595703125,62.46579360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3203125,18000.0,0.0,0.0,0.0924953743815422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103186197578907,0.1031892821192741,-3.085102662225836e-06,0.0,9.38710436457768e-05,0.0,0.0,2.928519487380981,0.0,0.0,0.0,0.2328325361013412,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487321801483631,-1371.50341796875,304.1484375,0.7043271064758301,0.096371091902256,0.0872818157076835,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599546432495117,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674634426832199,-1315.219970703125,304.15557861328125,0.752985417842865,0.1184883564710617,0.0836539044976234,293.1667785644531,297.1499938964844,293.1499938964844,0.1502686887979507,-3343.451171875,304.1508178710937,0.9312117695808412,0.2240762263536453,0.2127363979816436,293.2973327636719,297.1499938964844,293.1499938964844,0.0058579086326062,-2118.481201171875,298.8310546875,0.5599546432495117,0.050000000745058,0.2285059094429016,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810641437768936,0.8009989857673645,0.8009989857673645,1.0,1.0,-0.7924706339836121,0.3143039047718048,0.4781666994094848,0.1749881654977798,0.0,0.0,0.1523087173700332,25.32869911193848,25.0,1.1940407752990725,-4136.7607421875,62.39546585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.0923983305692672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028849333524704,0.1028880178928375,-3.084639047301607e-06,0.0,9.377256355946884e-05,0.0,0.0,2.919325351715088,0.0,0.0,0.0,0.2327831387519836,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492418408393859,-1379.9417724609375,304.14813232421875,0.7063429951667786,0.0969820022583007,0.0878203883767128,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603959560394287,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665410906076431,-1302.5426025390625,304.1552734375,0.7511193752288818,0.1173509061336517,0.0828490182757377,293.1645812988281,297.1499938964844,293.1499938964844,0.1502719521522522,-3343.560791015625,304.1505432128906,0.9319408535957336,0.2240993231534958,0.2127463966608047,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153835125267,-2105.74462890625,298.7853088378906,0.5603959560394287,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.16070556640625,1.0,0.1809305101633072,0.8011549115180969,0.8011549115180969,1.0,1.0,-0.7921429872512817,0.3136398792266845,0.4785031080245971,0.176235631108284,0.0,0.0,0.1508668363094329,25.27605438232422,25.0,0.028115227818489,-4124.33349609375,62.27524948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.0921867936849594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023008748888969,0.102303959429264,-3.083711362705799e-06,0.0,9.355787915410474e-05,0.0,0.0,2.901486396789551,0.0,0.0,0.0,0.2326866835355758,4.0,0.0,1.0
