time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492418408393859,-1379.9417724609375,304.14813232421875,0.7063429951667786,0.0969820022583007,0.0878203883767128,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603959560394287,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665410906076431,-1302.5426025390625,304.1552734375,0.7511193752288818,0.1173509061336517,0.0828490182757377,293.1645812988281,297.1499938964844,293.1499938964844,0.1502719521522522,-3343.560791015625,304.1505432128906,0.9319408535957336,0.2240993231534958,0.2127463966608047,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153835125267,-2105.74462890625,298.7853088378906,0.5603959560394287,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.16070556640625,1.0,0.1809305101633072,0.8011549115180969,0.8011549115180969,1.0,1.0,-0.7921429872512817,0.3136398792266845,0.4785031080245971,0.176235631108284,0.0,0.0,0.1508668363094329,25.27605438232422,25.0,0.028115227818489,-4124.33349609375,62.27524948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.0921867936849594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023008748888969,0.102303959429264,-3.083711362705799e-06,0.0,9.355787915410474e-05,0.0,0.0,2.901486396789551,0.0,0.0,0.0,0.2326866835355758,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497795306146144,-1388.861572265625,304.1478576660156,0.7083774209022522,0.09761942923069,0.0883847624063491,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607972741127014,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656524151563644,-1290.374267578125,304.1549987792969,0.7492836117744446,0.1162503883242607,0.0820720344781875,293.1624755859375,297.1499938964844,293.1499938964844,0.1503124982118606,-3344.3388671875,304.1502990722656,0.9326584339141846,0.2241537719964981,0.2127877324819564,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739214971661,-2093.31494140625,298.7399597167969,0.5607972741127014,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050964355469,293.293701171875,291.15997314453125,1.0,0.1808191090822219,0.8013108372688293,0.8013108372688293,1.0,1.0,-0.7919192910194397,0.3130664229393005,0.4788528680801391,0.1773925423622131,0.0,0.0,0.1495569944381714,25.22938537597656,25.0,-0.939110517501831,-4113.236328125,62.17873764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.091954730451107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017647534608841,0.1017678380012512,-3.082830517087132e-06,0.0,9.332235640613362e-05,0.0,0.0,2.8850998878479004,0.0,0.0,0.0,0.2325974702835083,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497795306146144,-1388.861572265625,304.1478576660156,0.7083774209022522,0.09761942923069,0.0883847624063491,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5607972741127014,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656524151563644,-1290.374267578125,304.1549987792969,0.7492836117744446,0.1162503883242607,0.0820720344781875,293.1624755859375,297.1499938964844,293.1499938964844,0.1503124982118606,-3344.3388671875,304.1502990722656,0.9326584339141846,0.2241537719964981,0.2127877324819564,293.29351806640625,297.1499938964844,293.1499938964844,0.0057739214971661,-2093.31494140625,298.7399597167969,0.5607972741127014,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.0050964355469,293.293701171875,291.15997314453125,1.0,0.1808191090822219,0.8013108372688293,0.8013108372688293,1.0,1.0,-0.7919192910194397,0.3130664229393005,0.4788528680801391,0.1773925423622131,0.0,0.0,0.1495569944381714,25.22938537597656,25.0,-0.939110517501831,-4113.236328125,62.17873764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.5453491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.103515625,18000.0,0.0,0.0,0.091954730451107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017647534608841,0.1017678380012512,-3.082830517087132e-06,0.0,9.332235640613362e-05,0.0,0.0,2.8850998878479004,0.0,0.0,0.0,0.2325974702835083,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503389909863472,-1398.159912109375,304.14764404296875,0.7103856205940247,0.0982775539159774,0.0889695659279823,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611539483070374,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647898688912391,-1278.6060791015625,304.15478515625,0.7474578619003296,0.1151792481541633,0.0813172906637191,293.1605224609375,297.1499938964844,293.1499938964844,0.1503845304250717,-3345.678955078125,304.15008544921875,0.933350384235382,0.224235713481903,0.2128565162420272,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333568111062,-2081.1318359375,298.6950378417969,0.5611539483070374,0.050000000745058,0.2284683138132095,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.01397705078125,293.29180908203125,291.1587829589844,1.0,0.1807280480861663,0.8014637231826782,0.8014637231826782,1.0,1.0,-0.7917818427085876,0.3125868141651153,0.4791950285434723,0.1784280240535736,0.0,0.0,0.148437038064003,25.18867492675781,25.0,-1.6015287637710571,-4103.78955078125,62.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.0917083919048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013015955686569,0.101304680109024,-3.0820447136648e-06,0.0,9.30723617784679e-05,0.0,0.0,2.870932579040528,0.0,0.0,0.0,0.2325198203325271,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503389909863472,-1398.159912109375,304.14764404296875,0.7103856205940247,0.0982775539159774,0.0889695659279823,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611539483070374,0.050000000745058,0.0481637977063655,293.2177734375,297.1499938964844,293.1499938964844,0.0647898688912391,-1278.6060791015625,304.15478515625,0.7474578619003296,0.1151792481541633,0.0813172906637191,293.1605224609375,297.1499938964844,293.1499938964844,0.1503845304250717,-3345.678955078125,304.15008544921875,0.933350384235382,0.224235713481903,0.2128565162420272,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333568111062,-2081.1318359375,298.6950378417969,0.5611539483070374,0.050000000745058,0.2284683138132095,291.15899658203125,291.1499938964844,274.8500061035156,271.5175170898437,286.01397705078125,293.29180908203125,291.1587829589844,1.0,0.1807280480861663,0.8014637231826782,0.8014637231826782,1.0,1.0,-0.7917818427085876,0.3125868141651153,0.4791950285434723,0.1784280240535736,0.0,0.0,0.148437038064003,25.18867492675781,25.0,-1.6015287637710571,-4103.78955078125,62.10321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.0917083919048309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013015955686569,0.101304680109024,-3.0820447136648e-06,0.0,9.30723617784679e-05,0.0,0.0,2.870932579040528,0.0,0.0,0.0,0.2325198203325271,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509124025702476,-1407.7073974609375,304.1474609375,0.7123315930366516,0.0989487245678901,0.0895679295063018,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614654421806335,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639445334672927,-1267.11181640625,304.15460205078125,0.7456234693527222,0.1141279861330986,0.0805781036615371,293.1587219238281,297.1499938964844,293.1499938964844,0.150480255484581,-3347.43896484375,304.14990234375,0.9340060949325562,0.2243391573429107,0.2129469960927963,293.289794921875,297.1499938964844,293.1499938964844,0.0056935991160571,-2069.156005859375,298.6504821777344,0.5614654421806335,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.02130126953125,293.2899475097656,291.1573181152344,1.0,0.1806536465883255,0.8016166090965271,0.8016166090965271,1.0,1.0,-0.791707456111908,0.3122000396251678,0.4795074164867401,0.1793159991502761,0.0,0.0,0.1475221663713455,25.15326690673828,25.0,-2.028564214706421,-4095.990234375,62.04429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0914584621787071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009186506271362,0.1009217351675033,-3.081374870816944e-06,0.0,9.281871462007985e-05,0.0,0.0,2.859208583831787,0.0,0.0,0.0,0.2324551343917846,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509124025702476,-1407.7073974609375,304.1474609375,0.7123315930366516,0.0989487245678901,0.0895679295063018,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5614654421806335,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639445334672927,-1267.11181640625,304.15460205078125,0.7456234693527222,0.1141279861330986,0.0805781036615371,293.1587219238281,297.1499938964844,293.1499938964844,0.150480255484581,-3347.43896484375,304.14990234375,0.9340060949325562,0.2243391573429107,0.2129469960927963,293.289794921875,297.1499938964844,293.1499938964844,0.0056935991160571,-2069.156005859375,298.6504821777344,0.5614654421806335,0.050000000745058,0.2284586131572723,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.02130126953125,293.2899475097656,291.1573181152344,1.0,0.1806536465883255,0.8016166090965271,0.8016166090965271,1.0,1.0,-0.791707456111908,0.3122000396251678,0.4795074164867401,0.1793159991502761,0.0,0.0,0.1475221663713455,25.15326690673828,25.0,-2.028564214706421,-4095.990234375,62.04429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5,18000.0,0.0,0.0,0.0914584621787071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009186506271362,0.1009217351675033,-3.081374870816944e-06,0.0,9.281871462007985e-05,0.0,0.0,2.859208583831787,0.0,0.0,0.0,0.2324551343917846,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512027479708194,-1412.54833984375,304.1473999023437,0.7132777571678162,0.0992875397205352,0.089870698750019,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616025328636169,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635268539190292,-1261.44677734375,304.1545104980469,0.7446982860565186,0.1136084571480751,0.0802132338285446,293.1578674316406,297.1499938964844,293.1499938964844,0.1505361646413803,-3348.46044921875,304.1498107910156,0.934316635131836,0.2243983298540115,0.2129998207092285,293.2889099121094,297.1499938964844,293.1499938964844,0.0056740259751677,-2063.24560546875,298.6283569335937,0.5616025328636169,0.050000000745058,0.2284543663263321,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225180625915,0.8016930222511292,0.8016930222511292,1.0,1.0,-0.7916902303695679,0.3120422661304474,0.4796479344367981,0.1796980798244476,0.0,0.0,0.147155687212944,25.137666702270508,25.0,-2.159482002258301,-4092.76904296875,62.02065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0913359522819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007627546787262,0.1007658317685127,-3.08109315483307e-06,0.0,9.269438305636868e-05,0.0,0.0,2.8544294834136963,0.0,0.0,0.0,0.2324285954236984,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514943301677703,-1417.4140625,304.1473388671875,0.7142054438591003,0.0996275171637535,0.0901748090982437,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617281794548035,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.0631114766001701,-1255.822021484375,304.1544494628906,0.7437667846679688,0.1130921468138694,0.0798507779836654,293.15704345703125,297.1499938964844,293.1499938964844,0.1505960971117019,-3349.552490234375,304.1497497558594,0.9346155524253844,0.2244615405797958,0.213056668639183,293.2880249023437,297.1499938964844,293.1499938964844,0.0056545669212937,-2057.35791015625,298.6063232421875,0.5617281794548035,0.050000000745058,0.2284504622220993,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269775390625,293.2881774902344,291.1557312011719,1.0,0.1805946975946426,0.8017687201499939,0.8017687201499939,1.0,1.0,-0.791682779788971,0.3119061887264251,0.4797765910625458,0.1800394207239151,0.0,0.0,0.1468456834554672,25.123273849487305,25.0,-2.242560386657715,-4089.95849609375,62.0001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,303.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.15234375,18000.0,0.0,0.0,0.0912172049283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006292775273323,0.1006323546171188,-3.080845999647863e-06,0.0,9.257387137040496e-05,0.0,0.0,2.8503334522247314,0.0,0.0,0.0,0.2324057221412658,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052078828215599,-1427.1810302734375,304.1472473144531,0.7160044312477112,0.1003081277012825,0.090784765779972,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619463920593262,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622849874198436,-1244.6572265625,304.15435791015625,0.741880476474762,0.1120654121041297,0.0791310369968414,293.1554870605469,297.1499938964844,293.1499938964844,0.1507257670164108,-3351.90771484375,304.1496276855469,0.9351766109466552,0.2245975881814956,0.2131803929805755,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160255335271,-2045.6588134765625,298.5625,0.5619463920593262,0.050000000745058,0.2284437119960785,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.031005859375,293.2864685058594,291.154052734375,1.0,0.1805475354194641,0.8019201755523682,0.8019201755523682,1.0,1.0,-0.7916897535324097,0.3116973042488098,0.4799924492835998,0.1805949211120605,0.0,0.0,0.1463857442140579,25.09775161743164,25.0,-2.335378646850586,-4085.475341796875,61.96672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.0909956395626068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100425399839878,0.1004284843802452,-3.0804496873315657e-06,0.0,9.234900790033862e-05,0.0,0.0,2.844061851501465,0.0,0.0,0.0,0.2323703467845916,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052078828215599,-1427.1810302734375,304.1472473144531,0.7160044312477112,0.1003081277012825,0.090784765779972,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619463920593262,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622849874198436,-1244.6572265625,304.15435791015625,0.741880476474762,0.1120654121041297,0.0791310369968414,293.1554870605469,297.1499938964844,293.1499938964844,0.1507257670164108,-3351.90771484375,304.1496276855469,0.9351766109466552,0.2245975881814956,0.2131803929805755,293.28631591796875,297.1499938964844,293.1499938964844,0.0056160255335271,-2045.6588134765625,298.5625,0.5619463920593262,0.050000000745058,0.2284437119960785,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.031005859375,293.2864685058594,291.154052734375,1.0,0.1805475354194641,0.8019201755523682,0.8019201755523682,1.0,1.0,-0.7916897535324097,0.3116973042488098,0.4799924492835998,0.1805949211120605,0.0,0.0,0.1463857442140579,25.09775161743164,25.0,-2.335378646850586,-4085.475341796875,61.96672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.48541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.80078125,18000.0,0.0,0.0,0.0909956395626068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100425399839878,0.1004284843802452,-3.0804496873315657e-06,0.0,9.234900790033862e-05,0.0,0.0,2.844061851501465,0.0,0.0,0.0,0.2323703467845916,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526615045964717,-1436.9354248046875,304.147216796875,0.7177238464355469,0.100985936820507,0.0913935005664825,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614607445895671,-1233.5587158203125,304.1542663574219,0.7399547100067139,0.1110432967543602,0.078415460884571,293.1540832519531,297.1499938964844,293.1499938964844,0.1508664041757583,-3354.45263671875,304.1495056152344,0.9356848001480104,0.2247447222471237,0.2133156210184097,293.2846984863281,297.1499938964844,293.1499938964844,0.005578039214015,-2034.0777587890625,298.5190124511719,0.562119722366333,0.050000000745058,0.2284383475780487,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15240478515625,1.0,0.1805106848478317,0.8020716309547424,0.8020716309547424,1.0,1.0,-0.7917160987854004,0.3115667998790741,0.4801492989063263,0.1809833347797393,0.0,0.0,0.1461515724658966,25.07661819458008,25.0,-2.328410625457764,-4082.533203125,61.94215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,303.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0908053815364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003103852272033,0.1003134697675705,-3.08019252770464e-06,0.0,9.215591853717342e-05,0.0,0.0,2.840494394302368,0.0,0.0,0.0,0.2323495745658874,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526615045964717,-1436.9354248046875,304.147216796875,0.7177238464355469,0.100985936820507,0.0913935005664825,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.562119722366333,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614607445895671,-1233.5587158203125,304.1542663574219,0.7399547100067139,0.1110432967543602,0.078415460884571,293.1540832519531,297.1499938964844,293.1499938964844,0.1508664041757583,-3354.45263671875,304.1495056152344,0.9356848001480104,0.2247447222471237,0.2133156210184097,293.2846984863281,297.1499938964844,293.1499938964844,0.005578039214015,-2034.0777587890625,298.5190124511719,0.562119722366333,0.050000000745058,0.2284383475780487,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15240478515625,1.0,0.1805106848478317,0.8020716309547424,0.8020716309547424,1.0,1.0,-0.7917160987854004,0.3115667998790741,0.4801492989063263,0.1809833347797393,0.0,0.0,0.1461515724658966,25.07661819458008,25.0,-2.328410625457764,-4082.533203125,61.94215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041015625,303.47723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0908053815364837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003103852272033,0.1003134697675705,-3.08019252770464e-06,0.0,9.215591853717342e-05,0.0,0.0,2.840494394302368,0.0,0.0,0.0,0.2323495745658874,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532388724386692,-1446.61865234375,304.1471862792969,0.7193664908409119,0.1016578525304794,0.0919978842139244,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622529983520508,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606353357434272,-1222.47998046875,304.1542358398437,0.737987220287323,0.1100225746631622,0.0777016058564186,293.1528015136719,297.1499938964844,293.1499938964844,0.1510142832994461,-3357.119873046875,304.1494140625,0.9361426830291748,0.2249000668525695,0.2134594470262527,293.283203125,297.1499938964844,293.1499938964844,0.0055404645390808,-2022.566162109375,298.475830078125,0.5622529983520508,0.050000000745058,0.2284342497587204,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0344543457031,293.2833251953125,291.1508178710937,1.0,0.18048195540905,0.8022181391716003,0.8022181391716003,1.0,1.0,-0.7917514443397522,0.3115022778511047,0.4802491366863251,0.1812207549810409,0.0,0.0,0.1461207419633865,25.059303283691406,25.0,-2.2152583599090576,-4080.964599609375,61.924076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,303.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0906539857387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766788005828,0.10027976334095,-3.080066107941093e-06,0.0,9.200227214023472e-05,0.0,0.0,2.839402437210083,0.0,0.0,0.0,0.23234224319458,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532388724386692,-1446.61865234375,304.1471862792969,0.7193664908409119,0.1016578525304794,0.0919978842139244,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.5622529983520508,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606353357434272,-1222.47998046875,304.1542358398437,0.737987220287323,0.1100225746631622,0.0777016058564186,293.1528015136719,297.1499938964844,293.1499938964844,0.1510142832994461,-3357.119873046875,304.1494140625,0.9361426830291748,0.2249000668525695,0.2134594470262527,293.283203125,297.1499938964844,293.1499938964844,0.0055404645390808,-2022.566162109375,298.475830078125,0.5622529983520508,0.050000000745058,0.2284342497587204,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0344543457031,293.2833251953125,291.1508178710937,1.0,0.18048195540905,0.8022181391716003,0.8022181391716003,1.0,1.0,-0.7917514443397522,0.3115022778511047,0.4802491366863251,0.1812207549810409,0.0,0.0,0.1461207419633865,25.059303283691406,25.0,-2.2152583599090576,-4080.964599609375,61.924076080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,303.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.0906539857387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002766788005828,0.10027976334095,-3.080066107941093e-06,0.0,9.200227214023472e-05,0.0,0.0,2.839402437210083,0.0,0.0,0.0,0.23234224319458,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538082122802734,-1456.1842041015625,304.14715576171875,0.720936119556427,0.1023216620087623,0.0925955846905708,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623507499694824,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598063692450523,-1211.388671875,304.1542053222656,0.7359777688980103,0.1090015992522239,0.0769879296422004,293.15167236328125,297.1499938964844,293.1499938964844,0.1511666923761367,-3359.86083984375,304.1493530273437,0.936554789543152,0.2250620573759079,0.2136101722717285,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032456293702,-2011.1025390625,298.4329528808594,0.5623507499694824,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.2818908691406,291.1493835449219,1.0,0.1804599463939666,0.8023646473884583,0.8023646473884583,1.0,1.0,-0.7917887568473816,0.3114903569221496,0.4802983999252319,0.1813320964574813,0.0,0.0,0.1462738960981369,25.045448303222656,25.0,-1.9848992824554443,-4080.626220703125,61.91097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905491039156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003177836537361,0.1003208681941032,-3.080063606830663e-06,0.0,9.189583215629682e-05,0.0,0.0,2.8405916690826416,0.0,0.0,0.0,0.2323473542928695,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538082122802734,-1456.1842041015625,304.14715576171875,0.720936119556427,0.1023216620087623,0.0925955846905708,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623507499694824,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598063692450523,-1211.388671875,304.1542053222656,0.7359777688980103,0.1090015992522239,0.0769879296422004,293.15167236328125,297.1499938964844,293.1499938964844,0.1511666923761367,-3359.86083984375,304.1493530273437,0.936554789543152,0.2250620573759079,0.2136101722717285,293.28179931640625,297.1499938964844,293.1499938964844,0.0055032456293702,-2011.1025390625,298.4329528808594,0.5623507499694824,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0343017578125,293.2818908691406,291.1493835449219,1.0,0.1804599463939666,0.8023646473884583,0.8023646473884583,1.0,1.0,-0.7917887568473816,0.3114903569221496,0.4802983999252319,0.1813320964574813,0.0,0.0,0.1462738960981369,25.045448303222656,25.0,-1.9848992824554443,-4080.626220703125,61.91097640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905491039156913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003177836537361,0.1003208681941032,-3.080063606830663e-06,0.0,9.189583215629682e-05,0.0,0.0,2.8405916690826416,0.0,0.0,0.0,0.2323473542928695,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540891773998737,-1460.9107666015625,304.1471862792969,0.7216953039169312,0.1026500612497329,0.0928914099931716,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.562388002872467,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593902207911014,-1205.833740234375,304.1542053222656,0.7349584698677063,0.1084910854697227,0.076631061732769,293.151123046875,297.1499938964844,293.1499938964844,0.1512439101934433,-3361.24609375,304.1493530273437,0.9367459416389464,0.2251452952623367,0.2136878222227096,293.2811279296875,297.1499938964844,293.1499938964844,0.0054847565479576,-2005.3826904296875,298.41162109375,0.562388002872467,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.03387451171875,293.28125,291.1487731933594,1.0,0.1804511249065399,0.8024379014968872,0.8024379014968872,1.0,1.0,-0.7918070554733276,0.3114998638629913,0.4803071916103363,0.1813494861125946,0.0,0.0,0.1464112550020218,25.03969955444336,25.0,-1.824770331382752,-4080.866455078125,61.90595626831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0905165448784828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003636792302131,0.1003667563199997,-3.0801063530816464e-06,0.0,9.18627920327708e-05,0.0,0.0,2.841960430145264,0.0,0.0,0.0,0.2323541790246963,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543677806854248,-1465.6015625,304.1471862792969,0.7224400639533997,0.10297641903162,0.0931853801012039,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624192357063293,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589730963110923,-1200.274658203125,304.1541748046875,0.7339313626289368,0.1079808697104454,0.0762743353843689,293.150634765625,297.1499938964844,293.1499938964844,0.1513214409351349,-3362.634765625,304.1493225097656,0.93692946434021,0.2252298444509506,0.2137667387723922,293.2804870605469,297.1499938964844,293.1499938964844,0.0054663373157382,-1999.667236328125,298.3903503417969,0.5624192357063293,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.03326416015625,293.28057861328125,291.1482238769531,1.0,0.1804433912038803,0.8025093078613281,0.8025093078613281,1.0,1.0,-0.7918250560760498,0.3115173280239105,0.4803076982498169,0.181346595287323,0.0,0.0,0.1465781331062317,25.034555435180664,25.0,-1.6424840688705444,-4081.314208984375,61.90171432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0904962047934532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004222333431243,0.1004253104329109,-3.080172064073849e-06,0.0,9.184214286506176e-05,0.0,0.0,2.843717336654663,0.0,0.0,0.0,0.2323631644248962,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549177229404449,-1474.8726806640625,304.147216796875,0.7238905429840088,0.1036227568984031,0.0937677100300788,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581364221870899,-1189.1507568359375,304.1541748046875,0.7318572998046875,0.1069620251655578,0.075561836361885,293.14971923828125,297.1499938964844,293.1499938964844,0.1514771878719329,-3365.41845703125,304.1492919921875,0.9372780919075012,0.2254027426242828,0.2139283567667007,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296716116368,-1988.2381591796875,298.3480834960937,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1473388671875,1.0,0.180430918931961,0.80265212059021,0.80265212059021,1.0,1.0,-0.7918606996536255,0.3115714788436889,0.4802891910076141,0.1812933832406997,0.0,0.0,0.146983191370964,25.025863647460938,25.0,-1.245347261428833,-4082.73095703125,61.89533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0904928669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005705818533897,0.1005736589431762,-3.0803623758401955e-06,0.0,9.183875226881356e-05,0.0,0.0,2.8481907844543457,0.0,0.0,0.0,0.2323864996433258,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549177229404449,-1474.8726806640625,304.147216796875,0.7238905429840088,0.1036227568984031,0.0937677100300788,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624664425849915,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581364221870899,-1189.1507568359375,304.1541748046875,0.7318572998046875,0.1069620251655578,0.075561836361885,293.14971923828125,297.1499938964844,293.1499938964844,0.1514771878719329,-3365.41845703125,304.1492919921875,0.9372780919075012,0.2254027426242828,0.2139283567667007,293.2792663574219,297.1499938964844,293.1499938964844,0.0054296716116368,-1988.2381591796875,298.3480834960937,0.5624664425849915,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1473388671875,1.0,0.180430918931961,0.80265212059021,0.80265212059021,1.0,1.0,-0.7918606996536255,0.3115714788436889,0.4802891910076141,0.1812933832406997,0.0,0.0,0.146983191370964,25.025863647460938,25.0,-1.245347261428833,-4082.73095703125,61.89533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41796875,18000.0,0.0,0.0,0.0904928669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005705818533897,0.1005736589431762,-3.0803623758401955e-06,0.0,9.183875226881356e-05,0.0,0.0,2.8481907844543457,0.0,0.0,0.0,0.2323864996433258,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554580315947532,-1483.996826171875,304.1472473144531,0.7252951264381409,0.1042607873678207,0.0943426042795181,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572990775108337,-1178.0535888671875,304.1541748046875,0.7297650575637817,0.1059495136141777,0.0748527646064758,293.1488647460937,297.1499938964844,293.1499938964844,0.1516336053609848,-3368.20703125,304.1492614746094,0.9376080632209778,0.2255804985761642,0.21409472823143,293.27813720703125,297.1499938964844,293.1499938964844,0.0053932485170662,-1976.8165283203125,298.3060607910156,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782287597656,291.146728515625,1.0,0.1804217994213104,0.8027949333190918,0.8027949333190918,1.0,1.0,-0.7918979525566101,0.3116482198238373,0.4802497029304504,0.1811870336532592,0.0,0.0,0.1474542766809463,25.018861770629883,25.0,-0.8539029955863953,-4084.6953125,61.89147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0905370116233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007489114999771,0.1007519885897636,-3.080612941630534e-06,0.0,9.188355761580168e-05,0.0,0.0,2.853589534759521,0.0,0.0,0.0,0.232415109872818,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554580315947532,-1483.996826171875,304.1472473144531,0.7252951264381409,0.1042607873678207,0.0943426042795181,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971985816956,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572990775108337,-1178.0535888671875,304.1541748046875,0.7297650575637817,0.1059495136141777,0.0748527646064758,293.1488647460937,297.1499938964844,293.1499938964844,0.1516336053609848,-3368.20703125,304.1492614746094,0.9376080632209778,0.2255804985761642,0.21409472823143,293.27813720703125,297.1499938964844,293.1499938964844,0.0053932485170662,-1976.8165283203125,298.3060607910156,0.5624971985816956,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.0295715332031,293.2782287597656,291.146728515625,1.0,0.1804217994213104,0.8027949333190918,0.8027949333190918,1.0,1.0,-0.7918979525566101,0.3116482198238373,0.4802497029304504,0.1811870336532592,0.0,0.0,0.1474542766809463,25.018861770629883,25.0,-0.8539029955863953,-4084.6953125,61.89147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0905370116233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007489114999771,0.1007519885897636,-3.080612941630534e-06,0.0,9.188355761580168e-05,0.0,0.0,2.853589534759521,0.0,0.0,0.0,0.232415109872818,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559888631105423,-1492.9766845703125,304.14727783203125,0.7266606688499451,0.1048902496695518,0.0949099734425544,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564675517380237,-1167.0697021484375,304.1541748046875,0.7276725769042969,0.1049517542123794,0.0741523951292038,293.1481018066406,297.1499938964844,293.1499938964844,0.1517909616231918,-3371.006103515625,304.1492614746094,0.937926948070526,0.2257628589868545,0.2142656147480011,293.277099609375,297.1499938964844,293.1499938964844,0.0053570535965263,-1965.4024658203125,298.26434326171875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804155260324478,0.8029351830482483,0.8029351830482483,1.0,1.0,-0.7919425368309021,0.3117463290691376,0.4801962077617645,0.1810372322797775,0.0,0.0,0.1479622721672058,25.012958526611328,25.0,-0.5235787034034729,-4087.075439453125,61.89019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0906234681606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009449288249015,0.1009480059146881,-3.080902388319373e-06,0.0,9.197129838867112e-05,0.0,0.0,2.859538078308105,0.0,0.0,0.0,0.2324468940496444,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559888631105423,-1492.9766845703125,304.14727783203125,0.7266606688499451,0.1048902496695518,0.0949099734425544,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564675517380237,-1167.0697021484375,304.1541748046875,0.7276725769042969,0.1049517542123794,0.0741523951292038,293.1481018066406,297.1499938964844,293.1499938964844,0.1517909616231918,-3371.006103515625,304.1492614746094,0.937926948070526,0.2257628589868545,0.2142656147480011,293.277099609375,297.1499938964844,293.1499938964844,0.0053570535965263,-1965.4024658203125,298.26434326171875,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1463623046875,1.0,0.1804155260324478,0.8029351830482483,0.8029351830482483,1.0,1.0,-0.7919425368309021,0.3117463290691376,0.4801962077617645,0.1810372322797775,0.0,0.0,0.1479622721672058,25.012958526611328,25.0,-0.5235787034034729,-4087.075439453125,61.89019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0906234681606292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009449288249015,0.1009480059146881,-3.080902388319373e-06,0.0,9.197129838867112e-05,0.0,0.0,2.859538078308105,0.0,0.0,0.0,0.2324468940496444,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565099716186523,-1501.8082275390625,304.1473083496094,0.727992057800293,0.1055104583501815,0.0954691618680954,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556508302688598,-1156.317138671875,304.1541442871094,0.7256034016609192,0.1039798781275749,0.0734679102897644,293.1474304199219,297.1499938964844,293.1499938964844,0.1519495248794555,-3373.822265625,304.14923095703125,0.938241481781006,0.225949227809906,0.2144404798746109,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210859186947,-1954.0009765625,298.2228088378906,0.5625292062759399,0.050000000745058,0.2284257858991623,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030754923820496,0.8030754923820496,1.0,1.0,-0.7920014262199402,0.3118652999401092,0.4801361262798309,0.1808546036481857,0.0,0.0,0.1484866589307785,25.00760841369629,25.0,-0.2733991742134094,-4089.795166015625,61.89179611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0907447263598442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011497378349304,0.1011528149247169,-3.081213208133704e-06,0.0,9.20943566597998e-05,0.0,0.0,2.8657634258270264,0.0,0.0,0.0,0.2324803471565246,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565099716186523,-1501.8082275390625,304.1473083496094,0.727992057800293,0.1055104583501815,0.0954691618680954,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556508302688598,-1156.317138671875,304.1541442871094,0.7256034016609192,0.1039798781275749,0.0734679102897644,293.1474304199219,297.1499938964844,293.1499938964844,0.1519495248794555,-3373.822265625,304.14923095703125,0.938241481781006,0.225949227809906,0.2144404798746109,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210859186947,-1954.0009765625,298.2228088378906,0.5625292062759399,0.050000000745058,0.2284257858991623,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.14617919921875,1.0,0.1804118454456329,0.8030754923820496,0.8030754923820496,1.0,1.0,-0.7920014262199402,0.3118652999401092,0.4801361262798309,0.1808546036481857,0.0,0.0,0.1484866589307785,25.00760841369629,25.0,-0.2733991742134094,-4089.795166015625,61.89179611206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13995361328125,303.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0907447263598442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011497378349304,0.1011528149247169,-3.081213208133704e-06,0.0,9.20943566597998e-05,0.0,0.0,2.8657634258270264,0.0,0.0,0.0,0.2324803471565246,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567670464515686,-1506.171142578125,304.1473388671875,0.7286475896835327,0.10581736266613,0.0957457646727562,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351071357727,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552526339888572,-1151.087890625,304.15411376953125,0.7245901823043823,0.1035105064511299,0.0731353834271431,293.1471252441406,297.1499938964844,293.1499938964844,0.1520293653011322,-3375.239013671875,304.14923095703125,0.9384002089500428,0.2260438501834869,0.2145292907953262,293.27569580078125,297.1499938964844,293.1499938964844,0.0053031942807137,-1948.3087158203125,298.2021484375,0.5625351071357727,0.050000000745058,0.2284256070852279,291.1461181640625,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.180411010980606,0.8031456470489502,0.8031456470489502,1.0,1.0,-0.7920405864715576,0.3119333684444427,0.4801072478294372,0.1807546615600586,0.0,0.0,0.1487506479024887,25.00490379333496,25.0,-0.1791185140609741,-4091.27392578125,61.89401626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0908159762620925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012535095214843,0.1012565940618515,-3.0813730518275406e-06,0.0,9.216667240252718e-05,0.0,0.0,2.8689205646514893,0.0,0.0,0.0,0.2324973493814468,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570221059024333,-1510.504150390625,304.1473693847656,0.7292994260787964,0.1061225831508636,0.0960206314921379,293.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548667609691619,-1146.0294189453125,304.1540832519531,0.7236073017120361,0.1030602157115936,0.0728139355778694,293.1468200683594,297.1499938964844,293.1499938964844,0.1521098166704177,-3376.666015625,304.14923095703125,0.9385637044906616,0.2261397987604141,0.2146191447973251,293.2752685546875,297.1499938964844,293.1499938964844,0.005285358056426,-1942.6212158203125,298.1815185546875,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.02130126953125,293.2753295898437,291.1460876464844,1.0,0.1804109662771225,0.8032146692276001,0.8032146692276001,1.0,1.0,-0.7920922040939331,0.3120090961456299,0.4800831079483032,0.1806516349315643,0.0,0.0,0.1490143835544586,25.001909255981445,25.0,-0.1085681170225143,-4092.83642578125,61.8976936340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0908927991986274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013574674725532,0.1013605520129203,-3.08153425976343e-06,0.0,9.224464156432076e-05,0.0,0.0,2.872084856033325,0.0,0.0,0.0,0.232514426112175,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575277060270309,-1519.106689453125,304.1473999023437,0.7306027412414551,0.1067291647195816,0.0965664982795715,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541510544717311,-1136.6717529296875,304.1539001464844,0.7217884659767151,0.102236621081829,0.0722198337316513,293.146240234375,297.1499938964844,293.1499938964844,0.1522740721702575,-3379.579345703125,304.1492004394531,0.9389176964759828,0.2263364344835281,0.2148029953241348,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498700097203,-1931.270263671875,298.140380859375,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804139018058776,0.8033527135848999,0.8033527135848999,1.0,1.0,-0.7922536134719849,0.3121910989284515,0.4800625443458557,0.1804450452327728,0.0,0.0,0.1495432406663894,24.99419212341309,25.0,-0.0560025237500667,-4096.25537109375,61.91143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0910583734512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565882563591,0.1015689671039581,-3.0818582672509365e-06,0.0,9.241267252946272e-05,0.0,0.0,2.8784308433532715,0.0,0.0,0.0,0.2325486689805984,4.0,0.0,1.0
