time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575277060270309,-1519.106689453125,304.1473999023437,0.7306027412414551,0.1067291647195816,0.0965664982795715,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541510544717311,-1136.6717529296875,304.1539001464844,0.7217884659767151,0.102236621081829,0.0722198337316513,293.146240234375,297.1499938964844,293.1499938964844,0.1522740721702575,-3379.579345703125,304.1492004394531,0.9389176964759828,0.2263364344835281,0.2148029953241348,293.2744445800781,297.1499938964844,293.1499938964844,0.0052498700097203,-1931.270263671875,298.140380859375,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.14605712890625,1.0,0.1804139018058776,0.8033527135848999,0.8033527135848999,1.0,1.0,-0.7922536134719849,0.3121910989284515,0.4800625443458557,0.1804450452327728,0.0,0.0,0.1495432406663894,24.99419212341309,25.0,-0.0560025237500667,-4096.25537109375,61.91143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0910583734512329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101565882563591,0.1015689671039581,-3.0818582672509365e-06,0.0,9.241267252946272e-05,0.0,0.0,2.8784308433532715,0.0,0.0,0.0,0.2325486689805984,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580279305577278,-1527.635986328125,304.1474304199219,0.7319102883338928,0.1073301285505294,0.0971074700355529,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535251535475254,-1128.5164794921875,304.1536560058594,0.720209002494812,0.1015252470970153,0.0717024058103561,293.1457214355469,297.1499938964844,293.1499938964844,0.1524437665939331,-3382.589599609375,304.1492004394531,0.9393132328987122,0.2265389859676361,0.214992493391037,293.2736511230469,297.1499938964844,293.1499938964844,0.0052146646194159,-1919.9686279296875,298.0993957519531,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804219335317611,0.8034908175468445,0.8034908175468445,1.0,1.0,-0.7925071120262146,0.3124174475669861,0.4800896644592285,0.180247277021408,0.0,0.0,0.1500836014747619,24.98391532897949,25.0,-0.1022233515977859,-4100.142578125,61.93547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0912336334586143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017779931426048,0.1017810776829719,-3.0821854579699e-06,0.0,9.259053331334144e-05,0.0,0.0,2.8848893642425537,0.0,0.0,0.0,0.2325834929943084,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580279305577278,-1527.635986328125,304.1474304199219,0.7319102883338928,0.1073301285505294,0.0971074700355529,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535251535475254,-1128.5164794921875,304.1536560058594,0.720209002494812,0.1015252470970153,0.0717024058103561,293.1457214355469,297.1499938964844,293.1499938964844,0.1524437665939331,-3382.589599609375,304.1492004394531,0.9393132328987122,0.2265389859676361,0.214992493391037,293.2736511230469,297.1499938964844,293.1499938964844,0.0052146646194159,-1919.9686279296875,298.0993957519531,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804219335317611,0.8034908175468445,0.8034908175468445,1.0,1.0,-0.7925071120262146,0.3124174475669861,0.4800896644592285,0.180247277021408,0.0,0.0,0.1500836014747619,24.98391532897949,25.0,-0.1022233515977859,-4100.142578125,61.93547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0912336334586143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017779931426048,0.1017810776829719,-3.0821854579699e-06,0.0,9.259053331334144e-05,0.0,0.0,2.8848893642425537,0.0,0.0,0.0,0.2325834929943084,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585215762257576,-1536.07275390625,304.1474609375,0.7332236766815186,0.107922226190567,0.097641222178936,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529989227652549,-1121.6842041015625,304.1533203125,0.718903124332428,0.1009460613131523,0.0712685585021972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526188999414444,-3385.69970703125,304.149169921875,0.9397559762001038,0.2267446666955948,0.2151855081319809,293.2728881835937,297.1499938964844,293.1499938964844,0.0051797400228679,-1908.7264404296875,298.0585021972656,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.009765625,293.27294921875,291.14569091796875,1.0,0.1804358959197998,0.8036258220672607,0.8036258220672607,1.0,1.0,-0.7928552627563477,0.312662810087204,0.4801924526691437,0.180122971534729,0.0,0.0,0.1506612300872802,24.97136878967285,25.0,-0.47271928191185,-4104.84716796875,61.97060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.091412715613842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020009219646453,0.1020040065050125,-3.082522425756906e-06,0.0,9.277228673454374e-05,0.0,0.0,2.8916730880737305,0.0,0.0,0.0,0.232619971036911,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585215762257576,-1536.07275390625,304.1474609375,0.7332236766815186,0.107922226190567,0.097641222178936,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529989227652549,-1121.6842041015625,304.1533203125,0.718903124332428,0.1009460613131523,0.0712685585021972,293.1452331542969,297.1499938964844,293.1499938964844,0.1526188999414444,-3385.69970703125,304.149169921875,0.9397559762001038,0.2267446666955948,0.2151855081319809,293.2728881835937,297.1499938964844,293.1499938964844,0.0051797400228679,-1908.7264404296875,298.0585021972656,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.009765625,293.27294921875,291.14569091796875,1.0,0.1804358959197998,0.8036258220672607,0.8036258220672607,1.0,1.0,-0.7928552627563477,0.312662810087204,0.4801924526691437,0.180122971534729,0.0,0.0,0.1506612300872802,24.97136878967285,25.0,-0.47271928191185,-4104.84716796875,61.97060775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.091412715613842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020009219646453,0.1020040065050125,-3.082522425756906e-06,0.0,9.277228673454374e-05,0.0,0.0,2.8916730880737305,0.0,0.0,0.0,0.232619971036911,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590108260512352,-1544.4619140625,304.1474914550781,0.7345690727233887,0.1085052192211151,0.0981659740209579,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052653782069683,-1117.2379150390625,304.1527709960937,0.7181175351142883,0.1006074175238609,0.0709830820560455,293.1448059082031,297.1499938964844,293.1499938964844,0.1528064608573913,-3389.045654296875,304.1491394042969,0.9402899146080016,0.226953238248825,0.2153805941343307,293.27215576171875,297.1499938964844,293.1499938964844,0.005145255010575,-1897.6397705078125,298.0174865722656,0.5628252625465393,0.050000000745058,0.2284167408943176,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.1445617675781,1.0,0.1804583221673965,0.803760826587677,0.803760826587677,1.0,1.0,-0.7933707237243652,0.312934011220932,0.4804366827011108,0.1801487207412719,0.0,0.0,0.1514129787683487,24.95372772216797,25.0,-1.5884782075881958,-4111.376953125,62.02389144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0915938019752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022750660777092,0.1022781506180763,-3.0829000934318174e-06,0.0,9.29560701479204e-05,0.0,0.0,2.899984359741211,0.0,0.0,0.0,0.232664093375206,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590108260512352,-1544.4619140625,304.1474914550781,0.7345690727233887,0.1085052192211151,0.0981659740209579,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628252625465393,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.052653782069683,-1117.2379150390625,304.1527709960937,0.7181175351142883,0.1006074175238609,0.0709830820560455,293.1448059082031,297.1499938964844,293.1499938964844,0.1528064608573913,-3389.045654296875,304.1491394042969,0.9402899146080016,0.226953238248825,0.2153805941343307,293.27215576171875,297.1499938964844,293.1499938964844,0.005145255010575,-1897.6397705078125,298.0174865722656,0.5628252625465393,0.050000000745058,0.2284167408943176,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0016174316406,293.272216796875,291.1445617675781,1.0,0.1804583221673965,0.803760826587677,0.803760826587677,1.0,1.0,-0.7933707237243652,0.312934011220932,0.4804366827011108,0.1801487207412719,0.0,0.0,0.1514129787683487,24.95372772216797,25.0,-1.5884782075881958,-4111.376953125,62.02389144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.0915938019752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022750660777092,0.1022781506180763,-3.0829000934318174e-06,0.0,9.29560701479204e-05,0.0,0.0,2.899984359741211,0.0,0.0,0.0,0.232664093375206,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592552609741687,-1548.6649169921875,304.1474914550781,0.7352625131607056,0.1087946519255638,0.0984259247779846,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525721162557601,-1116.2071533203125,304.1524353027344,0.7179893851280212,0.1005485653877258,0.0709144547581672,293.14459228515625,297.1499938964844,293.1499938964844,0.1529068201780319,-3390.84326171875,304.14910888671875,0.9406018257141112,0.2270597070455551,0.2154796719551086,293.27178955078125,297.1499938964844,293.1499938964844,0.0051282066851854,-1892.1710205078125,297.9968566894531,0.562917172908783,0.050000000745058,0.2284139394760131,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.9963684082031,293.2718505859375,291.1435852050781,1.0,0.1804738491773605,0.8038283586502075,0.8038283586502075,1.0,1.0,-0.7937151193618774,0.3130907416343689,0.4806243479251861,0.1802204251289367,0.0,0.0,0.1519073545932769,24.94222640991211,25.0,-2.253679752349853,-4115.7158203125,62.05989837646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.67578125,18000.0,0.0,0.0,0.0916861668229103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024533063173294,0.1024563908576965,-3.083131105086068e-06,0.0,9.304979903390632e-05,0.0,0.0,2.905376672744751,0.0,0.0,0.0,0.2326924055814743,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.059500016272068,-1552.880859375,304.14752197265625,0.7359722256660461,0.1090834885835647,0.098684936761856,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630274415016174,0.050000000745058,0.0481516197323799,293.1817321777344,297.1499938964844,293.1499938964844,0.0525565296411514,-1116.0406494140625,304.1520080566406,0.7180542945861816,0.1005675941705703,0.0708997771143913,293.1444091796875,297.1499938964844,293.1499938964844,0.153011754155159,-3392.726318359375,304.1490783691406,0.9409456849098206,0.2271684408187866,0.2155804336071014,293.2714233398437,297.1499938964844,293.1499938964844,0.0051112975925207,-1886.7530517578125,297.9762268066406,0.5630274415016174,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903869628906,293.271484375,291.1424255371094,1.0,0.1804929226636886,0.8038938641548157,0.8038938641548157,1.0,1.0,-0.7941243648529053,0.3132652640342712,0.4808590710163116,0.1803309619426727,0.0,0.0,0.1525016278028488,24.928897857666016,25.0,-2.884030818939209,-4120.93017578125,62.10316467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.412109375,18000.0,0.0,0.0,0.0917814001441001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026690229773521,0.1026721075177192,-3.0834085009701084e-06,0.0,9.314645285485312e-05,0.0,0.0,2.911902666091919,0.0,0.0,0.0,0.232726588845253,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599910430610179,-1561.359130859375,304.14752197265625,0.737440824508667,0.1096607521176338,0.0992018729448318,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.563299298286438,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527197122573852,-1118.24609375,304.15106201171875,0.7187488079071045,0.1008341312408447,0.0710295066237449,293.1439819335937,297.1499938964844,293.1499938964844,0.1532347351312637,-3396.734619140625,304.1490173339844,0.9417253136634828,0.2273940593004226,0.2157888263463974,293.2706604003906,297.1499938964844,293.1499938964844,0.0050778854638338,-1876.054443359375,297.9349060058594,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400146484375,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805429905653,0.8040249347686768,0.8040249347686768,1.0,1.0,-0.7951384782791138,0.3136709034442901,0.4814675450325012,0.1806632131338119,0.0,0.0,0.1540149003267288,24.897356033325195,25.0,-3.914674043655396,-4134.14013671875,62.21249008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0919874086976051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103226788341999,0.1032298728823661,-3.0841363241052022e-06,0.0,9.335552749689668e-05,0.0,0.0,2.92879581451416,0.0,0.0,0.0,0.2328151613473892,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599910430610179,-1561.359130859375,304.14752197265625,0.737440824508667,0.1096607521176338,0.0992018729448318,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.563299298286438,0.050000000745058,0.0481498688459396,293.17645263671875,297.1499938964844,293.1499938964844,0.0527197122573852,-1118.24609375,304.15106201171875,0.7187488079071045,0.1008341312408447,0.0710295066237449,293.1439819335937,297.1499938964844,293.1499938964844,0.1532347351312637,-3396.734619140625,304.1490173339844,0.9417253136634828,0.2273940593004226,0.2157888263463974,293.2706604003906,297.1499938964844,293.1499938964844,0.0050778854638338,-1876.054443359375,297.9349060058594,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400146484375,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805429905653,0.8040249347686768,0.8040249347686768,1.0,1.0,-0.7951384782791138,0.3136709034442901,0.4814675450325012,0.1806632131338119,0.0,0.0,0.1540149003267288,24.897356033325195,25.0,-3.914674043655396,-4134.14013671875,62.21249008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0919874086976051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103226788341999,0.1032298728823661,-3.0841363241052022e-06,0.0,9.335552749689668e-05,0.0,0.0,2.92879581451416,0.0,0.0,0.0,0.2328151613473892,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604841373860836,-1569.89697265625,304.14752197265625,0.73897385597229,0.1102390363812446,0.0997189283370971,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531398802995681,-1123.8099365234375,304.1500244140625,0.7201775908470154,0.1014022678136825,0.0713706016540527,293.1435546875,297.1499938964844,293.1499938964844,0.1534740030765533,-3401.0390625,304.1489562988281,0.9426206946372986,0.2276326864957809,0.2160084992647171,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449734553694,-1865.5106201171875,297.8937072753906,0.5636332631111145,0.050000000745058,0.2283920794725418,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.1362609863281,1.0,0.180611103773117,0.8041560053825378,0.8041560053825378,1.0,1.0,-0.7964171767234802,0.31415855884552,0.4822586178779602,0.1811329573392868,0.0,0.0,0.1559914946556091,24.860191345214844,25.0,-4.560495853424072,-4151.24169921875,62.3541145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.092227853834629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039708778262138,0.1039739698171615,-3.0851356314087752e-06,0.0,9.359954128740355e-05,0.0,0.0,2.951380729675293,0.0,0.0,0.0,0.2329340279102325,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604841373860836,-1569.89697265625,304.14752197265625,0.73897385597229,0.1102390363812446,0.0997189283370971,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636332631111145,0.050000000745058,0.048147726804018,293.1703186035156,297.1499938964844,293.1499938964844,0.0531398802995681,-1123.8099365234375,304.1500244140625,0.7201775908470154,0.1014022678136825,0.0713706016540527,293.1435546875,297.1499938964844,293.1499938964844,0.1534740030765533,-3401.0390625,304.1489562988281,0.9426206946372986,0.2276326864957809,0.2160084992647171,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449734553694,-1865.5106201171875,297.8937072753906,0.5636332631111145,0.050000000745058,0.2283920794725418,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.1362609863281,1.0,0.180611103773117,0.8041560053825378,0.8041560053825378,1.0,1.0,-0.7964171767234802,0.31415855884552,0.4822586178779602,0.1811329573392868,0.0,0.0,0.1559914946556091,24.860191345214844,25.0,-4.560495853424072,-4151.24169921875,62.3541145324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.5521850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.092227853834629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039708778262138,0.1039739698171615,-3.0851356314087752e-06,0.0,9.359954128740355e-05,0.0,0.0,2.951380729675293,0.0,0.0,0.0,0.2329340279102325,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609788633882999,-1578.4833984375,304.14752197265625,0.7405673265457153,0.1108196526765823,0.1002374812960624,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538110025227069,-1132.663818359375,304.1488952636719,0.7223021388053894,0.1022645980119705,0.0719198286533355,293.1430969238281,297.1499938964844,293.1499938964844,0.1537278741598129,-3405.60400390625,304.1488647460937,0.9436211585998536,0.2278864830732345,0.2162416875362396,293.2690124511719,297.1499938964844,293.1499938964844,0.0050124917179346,-1855.080810546875,297.8528137207031,0.5640209317207336,0.050000000745058,0.2283803075551986,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328125,1.0,0.1806996911764145,0.8042812347412109,0.8042812347412109,1.0,1.0,-0.797961413860321,0.3147345185279846,0.4832268953323364,0.1817249506711959,0.0,0.0,0.1584457010030746,24.81861114501953,25.0,-4.794046878814697,-4172.33642578125,62.52999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.0925216153264045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049152761697769,0.104918360710144,-3.0864428026688984e-06,0.0,9.389767365064472e-05,0.0,0.0,2.980118751525879,0.0,0.0,0.0,0.2330859303474426,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609788633882999,-1578.4833984375,304.14752197265625,0.7405673265457153,0.1108196526765823,0.1002374812960624,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538110025227069,-1132.663818359375,304.1488952636719,0.7223021388053894,0.1022645980119705,0.0719198286533355,293.1430969238281,297.1499938964844,293.1499938964844,0.1537278741598129,-3405.60400390625,304.1488647460937,0.9436211585998536,0.2278864830732345,0.2162416875362396,293.2690124511719,297.1499938964844,293.1499938964844,0.0050124917179346,-1855.080810546875,297.8528137207031,0.5640209317207336,0.050000000745058,0.2283803075551986,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328125,1.0,0.1806996911764145,0.8042812347412109,0.8042812347412109,1.0,1.0,-0.797961413860321,0.3147345185279846,0.4832268953323364,0.1817249506711959,0.0,0.0,0.1584457010030746,24.81861114501953,25.0,-4.794046878814697,-4172.33642578125,62.52999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.0925216153264045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049152761697769,0.104918360710144,-3.0864428026688984e-06,0.0,9.389767365064472e-05,0.0,0.0,2.980118751525879,0.0,0.0,0.0,0.2330859303474426,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614745765924453,-1587.10400390625,304.14752197265625,0.7422135472297668,0.1114033088088035,0.1007583886384964,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547139719128608,-1144.57861328125,304.14776611328125,0.7250478863716125,0.1034012213349342,0.0726635530591011,293.14263916015625,297.1499938964844,293.1499938964844,0.1539944410324096,-3410.390869140625,304.1488037109375,0.9447107911109924,0.2281565815210342,0.2164897471666336,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804486334323,-1844.7532958984373,297.8123474121094,0.5644514560699463,0.050000000745058,0.228367269039154,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12945556640625,1.0,0.1808100640773773,0.804406464099884,0.804406464099884,1.0,1.0,-0.7997579574584961,0.3154003620147705,0.484357625246048,0.1824201941490173,0.0,0.0,0.1613501161336898,24.77400588989257,25.0,-4.718369483947754,-4197.2490234375,62.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.092886671423912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060564741492271,0.1060595661401748,-3.088065795964212e-06,0.0,9.426816541235894e-05,0.0,0.0,3.014943122863769,0.0,0.0,0.0,0.2332707196474075,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614745765924453,-1587.10400390625,304.14752197265625,0.7422135472297668,0.1114033088088035,0.1007583886384964,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547139719128608,-1144.57861328125,304.14776611328125,0.7250478863716125,0.1034012213349342,0.0726635530591011,293.14263916015625,297.1499938964844,293.1499938964844,0.1539944410324096,-3410.390869140625,304.1488037109375,0.9447107911109924,0.2281565815210342,0.2164897471666336,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804486334323,-1844.7532958984373,297.8123474121094,0.5644514560699463,0.050000000745058,0.228367269039154,291.12994384765625,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12945556640625,1.0,0.1808100640773773,0.804406464099884,0.804406464099884,1.0,1.0,-0.7997579574584961,0.3154003620147705,0.484357625246048,0.1824201941490173,0.0,0.0,0.1613501161336898,24.77400588989257,25.0,-4.718369483947754,-4197.2490234375,62.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44140625,18000.0,0.0,0.0,0.092886671423912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060564741492271,0.1060595661401748,-3.088065795964212e-06,0.0,9.426816541235894e-05,0.0,0.0,3.014943122863769,0.0,0.0,0.0,0.2332707196474075,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617226511240005,-1591.4239501953125,304.14752197265625,0.7430542707443237,0.1116963997483253,0.1010198816657066,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5646799802780151,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552484691143035,-1151.6412353515625,304.1471862792969,0.7266380786895752,0.104068286716938,0.0731058046221733,293.14239501953125,297.1499938964844,293.1499938964844,0.1541322022676468,-3412.861328125,304.1487731933594,0.945284903049469,0.228298082947731,0.2166197448968887,293.26763916015625,297.1499938964844,293.1499938964844,0.0049645863473415,-1839.6236572265625,297.79229736328125,0.5646799802780151,0.050000000745058,0.2283603847026825,291.1283264160156,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677307128906,291.1278381347656,1.0,0.1808738857507705,0.8044690489768982,0.8044690489768982,1.0,1.0,-0.8007485866546631,0.3157681822776794,0.4849804043769836,0.1828008592128753,0.0,0.0,0.162963792681694,24.75092887878418,25.0,-4.594694137573242,-4211.10302734375,62.85856246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,303.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.0931015834212303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067001447081565,0.1067032366991043,-3.088997345912503e-06,0.0,9.448627679375932e-05,0.0,0.0,3.034627914428711,0.0,0.0,0.0,0.2333754599094391,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619707591831684,-1595.7481689453125,304.14752197265625,0.7439048290252686,0.1119903251528739,0.1012820601463317,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5649152994155884,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558319166302681,-1159.3623046875,304.1466369628906,0.7283546924591064,0.1047942861914634,0.0735900923609733,293.14215087890625,297.1499938964844,293.1499938964844,0.1542726010084152,-3415.376953125,304.14874267578125,0.9458749294281006,0.228443756699562,0.2167535871267318,293.26715087890625,297.1499938964844,293.1499938964844,0.0049488153308629,-1834.510986328125,297.7723999023437,0.5649152994155884,0.050000000745058,0.2283532917499542,291.1267395019531,291.1499938964844,274.55181884765625,271.4020080566406,285.89312744140625,293.2672424316406,291.12628173828125,1.0,0.1809432506561279,0.8045262098312378,0.8045262098312378,1.0,1.0,-0.8017948269844055,0.316157579421997,0.485637217760086,0.1831989288330078,0.0,0.0,0.1646726131439209,24.72755622863769,25.0,-4.430399417877197,-4225.81298828125,62.985050201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,303.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.0933392643928527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073885783553123,0.10739167034626,-3.09000347442634e-06,0.0,9.472748934058473e-05,0.0,0.0,3.055713653564453,0.0,0.0,0.0,0.2334877997636795,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624669007956981,-1604.40576171875,304.14752197265625,0.7456321120262146,0.1125806495547294,0.1018086075782775,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571413002908229,-1176.7410888671875,304.1455993652344,0.7321565747261047,0.1064190417528152,0.0746824145317077,293.1416320800781,297.1499938964844,293.1499938964844,0.1545613557100296,-3420.542724609375,304.148681640625,0.9470972418785096,0.22874815762043,0.2170335054397583,293.26617431640625,297.1499938964844,293.1499938964844,0.0049175536260008,-1824.3367919921875,297.73297119140625,0.5654023885726929,0.050000000745058,0.228338673710823,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234130859375,1.0,0.181099385023117,0.804640531539917,0.804640531539917,1.0,1.0,-0.8040524125099182,0.3170050084590912,0.4870474338531494,0.1840394437313079,0.0,0.0,0.1683635860681533,24.680400848388672,25.0,-4.016352653503418,-4257.77685546875,63.26321792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.0938911586999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088982373476028,0.1089013293385505,-3.092242195634753e-06,0.0,9.528759255772457e-05,0.0,0.0,3.1020655632019043,0.0,0.0,0.0,0.2337352633476257,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624669007956981,-1604.40576171875,304.14752197265625,0.7456321120262146,0.1125806495547294,0.1018086075782775,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571413002908229,-1176.7410888671875,304.1455993652344,0.7321565747261047,0.1064190417528152,0.0746824145317077,293.1416320800781,297.1499938964844,293.1499938964844,0.1545613557100296,-3420.542724609375,304.148681640625,0.9470972418785096,0.22874815762043,0.2170335054397583,293.26617431640625,297.1499938964844,293.1499938964844,0.0049175536260008,-1824.3367919921875,297.73297119140625,0.5654023885726929,0.050000000745058,0.228338673710823,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234130859375,1.0,0.181099385023117,0.804640531539917,0.804640531539917,1.0,1.0,-0.8040524125099182,0.3170050084590912,0.4870474338531494,0.1840394437313079,0.0,0.0,0.1683635860681533,24.680400848388672,25.0,-4.016352653503418,-4257.77685546875,63.26321792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481262207031,303.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.0938911586999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088982373476028,0.1089013293385505,-3.092242195634753e-06,0.0,9.528759255772457e-05,0.0,0.0,3.1020655632019043,0.0,0.0,0.0,0.2337352633476257,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629625394940376,-1613.06787109375,304.14752197265625,0.7473861575126648,0.113174021244049,0.102337896823883,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586221180856227,-1196.48974609375,304.14459228515625,0.7364075183868408,0.108254536986351,0.0759263709187507,293.1410827636719,297.1499938964844,293.1499938964844,0.154860183596611,-3425.878173828125,304.14862060546875,0.9483625292778016,0.2290698885917663,0.217329740524292,293.2651672363281,297.1499938964844,293.1499938964844,0.0048866616562008,-1814.2281494140625,297.69415283203125,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1208801269531,1.0,0.1812786608934402,0.804754912853241,0.804754912853241,1.0,1.0,-0.8065144419670105,0.3179440498352051,0.488570362329483,0.1849189549684524,0.0,0.0,0.1723793298006057,24.633527755737305,25.0,-3.5333075523376465,-4292.96875,63.57399368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0945517718791961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105739325284957,0.1105770319700241,-3.094769908784656e-06,0.0,9.595802839612588e-05,0.0,0.0,3.1536905765533447,0.0,0.0,0.0,0.2340115457773208,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629625394940376,-1613.06787109375,304.14752197265625,0.7473861575126648,0.113174021244049,0.102337896823883,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586221180856227,-1196.48974609375,304.14459228515625,0.7364075183868408,0.108254536986351,0.0759263709187507,293.1410827636719,297.1499938964844,293.1499938964844,0.154860183596611,-3425.878173828125,304.14862060546875,0.9483625292778016,0.2290698885917663,0.217329740524292,293.2651672363281,297.1499938964844,293.1499938964844,0.0048866616562008,-1814.2281494140625,297.69415283203125,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1212463378906,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1208801269531,1.0,0.1812786608934402,0.804754912853241,0.804754912853241,1.0,1.0,-0.8065144419670105,0.3179440498352051,0.488570362329483,0.1849189549684524,0.0,0.0,0.1723793298006057,24.633527755737305,25.0,-3.5333075523376465,-4292.96875,63.57399368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.0945517718791961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105739325284957,0.1105770319700241,-3.094769908784656e-06,0.0,9.595802839612588e-05,0.0,0.0,3.1536905765533447,0.0,0.0,0.0,0.2340115457773208,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634571462869644,-1621.72509765625,304.14752197265625,0.7491554021835327,0.1137696132063865,0.1028693839907646,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5664082169532776,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602465085685253,-1218.2779541015625,304.1437072753906,0.7410463690757751,0.1102712452411651,0.0773009955883026,293.1405334472656,297.1499938964844,293.1499938964844,0.1551683396100998,-3431.36962890625,304.1485595703125,0.9496524930000304,0.229407861828804,0.2176414728164672,293.2641296386719,297.1499938964844,293.1499938964844,0.0048560993745923,-1804.173583984375,297.6558837890625,0.5664082169532776,0.050000000745058,0.2283086776733398,291.1190185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.80712890625,293.26422119140625,291.11871337890625,1.0,0.1814798563718795,0.804858386516571,0.804858386516571,1.0,1.0,-0.8091544508934021,0.3189747929573059,0.4901796281337738,0.1858014166355133,0.0,0.0,0.176662802696228,24.58774757385254,25.0,-3.043107986450196,-4331.13330078125,63.91482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.64453125,18000.0,0.0,0.0,0.0953211709856987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123972088098526,0.1124003082513809,-3.097560693277046e-06,0.0,9.673886961536482e-05,0.0,0.0,3.2100651264190674,0.0,0.0,0.0,0.2343138456344604,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634571462869644,-1621.72509765625,304.14752197265625,0.7491554021835327,0.1137696132063865,0.1028693839907646,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5664082169532776,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602465085685253,-1218.2779541015625,304.1437072753906,0.7410463690757751,0.1102712452411651,0.0773009955883026,293.1405334472656,297.1499938964844,293.1499938964844,0.1551683396100998,-3431.36962890625,304.1485595703125,0.9496524930000304,0.229407861828804,0.2176414728164672,293.2641296386719,297.1499938964844,293.1499938964844,0.0048560993745923,-1804.173583984375,297.6558837890625,0.5664082169532776,0.050000000745058,0.2283086776733398,291.1190185546875,291.1499938964844,274.3319396972656,271.25799560546875,285.80712890625,293.26422119140625,291.11871337890625,1.0,0.1814798563718795,0.804858386516571,0.804858386516571,1.0,1.0,-0.8091544508934021,0.3189747929573059,0.4901796281337738,0.1858014166355133,0.0,0.0,0.176662802696228,24.58774757385254,25.0,-3.043107986450196,-4331.13330078125,63.91482162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.64453125,18000.0,0.0,0.0,0.0953211709856987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123972088098526,0.1124003082513809,-3.097560693277046e-06,0.0,9.673886961536482e-05,0.0,0.0,3.2100651264190674,0.0,0.0,0.0,0.2343138456344604,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639498829841613,-1630.36279296875,304.14752197265625,0.7509273290634155,0.1143660843372345,0.1034020707011222,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5669068694114685,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619958415627479,-1241.893798828125,304.14288330078125,0.746036171913147,0.1124491989612579,0.0787927359342575,293.1399841308594,297.1499938964844,293.1499938964844,0.155485525727272,-3437.011962890625,304.1485290527344,0.9509502649307252,0.2297613769769668,0.2179682105779647,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258858732879,-1794.1820068359375,297.6181640625,0.5669068694114685,0.050000000745058,0.2282939106225967,291.1171264648437,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.1168518066406,1.0,0.1817025393247604,0.8049619197845459,0.8049619197845459,1.0,1.0,-0.8119547963142395,0.3201034069061279,0.4918513894081116,0.1866516470909118,0.0,0.0,0.1811775416135788,24.54380798339844,25.0,-2.57621693611145,-4372.1845703125,64.2844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.0962008833885192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143577396869659,0.1143608391284942,-3.10060227093345e-06,0.0,9.76316659944132e-05,0.0,0.0,3.270916223526001,0.0,0.0,0.0,0.234640747308731,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639498829841613,-1630.36279296875,304.14752197265625,0.7509273290634155,0.1143660843372345,0.1034020707011222,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.5669068694114685,0.050000000745058,0.04812703281641,293.1174621582031,297.1499938964844,293.1499938964844,0.0619958415627479,-1241.893798828125,304.14288330078125,0.746036171913147,0.1124491989612579,0.0787927359342575,293.1399841308594,297.1499938964844,293.1499938964844,0.155485525727272,-3437.011962890625,304.1485290527344,0.9509502649307252,0.2297613769769668,0.2179682105779647,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258858732879,-1794.1820068359375,297.6181640625,0.5669068694114685,0.050000000745058,0.2282939106225967,291.1171264648437,291.1499938964844,274.2515869140625,271.2047424316406,285.7744140625,293.26318359375,291.1168518066406,1.0,0.1817025393247604,0.8049619197845459,0.8049619197845459,1.0,1.0,-0.8119547963142395,0.3201034069061279,0.4918513894081116,0.1866516470909118,0.0,0.0,0.1811775416135788,24.54380798339844,25.0,-2.57621693611145,-4372.1845703125,64.2844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0625,18000.0,0.0,0.0,0.0962008833885192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143577396869659,0.1143608391284942,-3.10060227093345e-06,0.0,9.76316659944132e-05,0.0,0.0,3.270916223526001,0.0,0.0,0.0,0.234640747308731,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641951635479927,-1634.6673583984375,304.14752197265625,0.7518098950386047,0.1146640628576278,0.1036683991551399,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5671507716178894,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.062910608947277,-1254.306640625,304.1425170898437,0.7486473917961121,0.1135912761092186,0.0795773863792419,293.1396789550781,297.1499938964844,293.1499938964844,0.1556472480297088,-3439.885498046875,304.14849853515625,0.9515966176986694,0.2299435138702392,0.2181368470191955,293.2625732421875,297.1499938964844,293.1499938964844,0.0048109046183526,-1789.208984375,297.5994873046875,0.5671507716178894,0.050000000745058,0.2282867133617401,291.11627197265625,291.1499938964844,274.2105407714844,271.1774597167969,285.75732421875,293.2626647949219,291.1160583496094,1.0,0.1818215996026992,0.8050136566162109,0.8050136566162109,1.0,1.0,-0.8134080767631531,0.3207053542137146,0.4927027225494385,0.1870533972978592,0.0,0.0,0.1835094988346099,24.522743225097656,25.0,-2.353750705718994,-4393.75732421875,64.47929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,303.8554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.787109375,18000.0,0.0,0.0,0.0966810807585716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153858006000518,0.1153889000415802,-3.1022120765555883e-06,0.0,9.81190096354112e-05,0.0,0.0,3.302921295166016,0.0,0.0,0.0,0.2348129004240036,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644394308328628,-1638.9573974609375,304.14752197265625,0.7526875734329224,0.1149614304304122,0.1039343699812889,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5673894286155701,0.050000000745058,0.0481240339577198,293.110107421875,297.1499938964844,293.1499938964844,0.063848003745079,-1267.072265625,304.1421813964844,0.7513259649276733,0.1147641390562057,0.0803846791386604,293.139404296875,297.1499938964844,293.1499938964844,0.1558108478784561,-3442.78955078125,304.1484680175781,0.9522380828857422,0.2301288694143295,0.218308687210083,293.2620849609375,297.1499938964844,293.1499938964844,0.0047959922812879,-1784.24658203125,297.5809326171875,0.5673894286155701,0.050000000745058,0.2282796949148178,291.11553955078125,291.1499938964844,274.16900634765625,271.1498107910156,285.73974609375,293.2621459960937,291.1153259277344,1.0,0.1819455325603485,0.8050588369369507,0.8050588369369507,1.0,1.0,-0.8148922324180603,0.3213320672512054,0.4935601353645324,0.1874331086874008,0.0,0.0,0.18588387966156,24.50238990783692,25.0,-2.1349191665649414,-4416.0,64.68042755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,303.8797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.0971869006752967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164433285593986,0.1164464354515075,-3.103878043475561e-06,0.0,9.863235027296469e-05,0.0,0.0,3.3359129428863525,0.0,0.0,0.0,0.2349904924631118,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649237409234047,-1647.4722900390625,304.1475524902344,0.75441974401474,0.1155527979135513,0.1044639274477958,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657799541950225,-1293.5263671875,304.1415710449219,0.756854772567749,0.1171901226043701,0.0820586457848548,293.13885498046875,297.1499938964844,293.1499938964844,0.1561426669359207,-3448.673095703125,304.1484375,0.9534977078437804,0.2305080294609069,0.2186609208583831,293.26104736328125,297.1499938964844,293.1499938964844,0.0047663678415119,-1774.3519287109375,297.5441589355469,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1142578125,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141052246094,1.0,0.1822072118520736,0.8051491975784302,0.8051491975784302,1.0,1.0,-0.8179400563240051,0.3226602077484131,0.4952798783779144,0.1881126165390014,0.0,0.0,0.1907389014959335,24.46413230895996,25.0,-1.704424500465393,-4462.41650390625,65.10002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.033203125,18000.0,0.0,0.0,0.0982714667916297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186398267745971,0.118642933666706,-3.10737095787772e-06,0.0,9.973304258892313e-05,0.0,0.0,3.404662132263184,0.0,0.0,0.0,0.2353609949350357,4.0,0.0,1.0
