time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649237409234047,-1647.4722900390625,304.1475524902344,0.75441974401474,0.1155527979135513,0.1044639274477958,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657799541950225,-1293.5263671875,304.1415710449219,0.756854772567749,0.1171901226043701,0.0820586457848548,293.13885498046875,297.1499938964844,293.1499938964844,0.1561426669359207,-3448.673095703125,304.1484375,0.9534977078437804,0.2305080294609069,0.2186609208583831,293.26104736328125,297.1499938964844,293.1499938964844,0.0047663678415119,-1774.3519287109375,297.5441589355469,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1142578125,291.1499938964844,274.0848693847656,271.0936889648437,285.7031555175781,293.2611389160156,291.1141052246094,1.0,0.1822072118520736,0.8051491975784302,0.8051491975784302,1.0,1.0,-0.8179400563240051,0.3226602077484131,0.4952798783779144,0.1881126165390014,0.0,0.0,0.1907389014959335,24.46413230895996,25.0,-1.704424500465393,-4462.41650390625,65.10002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.92926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.033203125,18000.0,0.0,0.0,0.0982714667916297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186398267745971,0.118642933666706,-3.10737095787772e-06,0.0,9.973304258892313e-05,0.0,0.0,3.404662132263184,0.0,0.0,0.0,0.2353609949350357,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.06540048122406,-1655.865966796875,304.1475830078125,0.7561082243919373,0.1161370873451232,0.10498808324337,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5682693719863892,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677704811096191,-1320.9822998046875,304.1410522460937,0.7625582218170166,0.1197022795677185,0.08379727602005,293.1383361816406,297.1499938964844,293.1499938964844,0.1564789563417434,-3454.626220703125,304.1483764648437,0.9547131061553956,0.2308961749076843,0.2190224975347519,293.26007080078125,297.1499938964844,293.1499938964844,0.0047369888052344,-1764.491943359375,297.5077819824219,0.5682693719863892,0.050000000745058,0.2282539010047912,291.11328125,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601623535156,291.1131896972656,1.0,0.1824856549501419,0.8052395582199097,0.8052395582199097,1.0,1.0,-0.8210718035697937,0.3240849673748016,0.4969868063926697,0.1886644065380096,0.0,0.0,0.1957016140222549,24.42953872680664,25.0,-1.2796789407730105,-4511.2314453125,65.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.591796875,18000.0,0.0,0.0,0.0994442999362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209325343370437,0.1209356412291526,-3.111061005256488e-06,0.0,0.0001009233237709,0.0,0.0,3.476750373840332,0.0,0.0,0.0,0.2357501238584518,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.06540048122406,-1655.865966796875,304.1475830078125,0.7561082243919373,0.1161370873451232,0.10498808324337,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5682693719863892,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677704811096191,-1320.9822998046875,304.1410522460937,0.7625582218170166,0.1197022795677185,0.08379727602005,293.1383361816406,297.1499938964844,293.1499938964844,0.1564789563417434,-3454.626220703125,304.1483764648437,0.9547131061553956,0.2308961749076843,0.2190224975347519,293.26007080078125,297.1499938964844,293.1499938964844,0.0047369888052344,-1764.491943359375,297.5077819824219,0.5682693719863892,0.050000000745058,0.2282539010047912,291.11328125,291.1499938964844,274.0,271.0369567871094,285.664794921875,293.2601623535156,291.1131896972656,1.0,0.1824856549501419,0.8052395582199097,0.8052395582199097,1.0,1.0,-0.8210718035697937,0.3240849673748016,0.4969868063926697,0.1886644065380096,0.0,0.0,0.1957016140222549,24.42953872680664,25.0,-1.2796789407730105,-4511.2314453125,65.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.591796875,18000.0,0.0,0.0,0.0994442999362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209325343370437,0.1209356412291526,-3.111061005256488e-06,0.0,0.0001009233237709,0.0,0.0,3.476750373840332,0.0,0.0,0.0,0.2357501238584518,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658668428659439,-1664.0870361328125,304.1476135253906,0.7577363848686218,0.1167108044028282,0.1055037900805473,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5686509013175964,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0698005482554435,-1349.184814453125,304.1406555175781,0.7683696746826172,0.1222770884633064,0.0855846032500267,293.1378479003906,297.1499938964844,293.1499938964844,0.1568172723054886,-3460.604736328125,304.1483764648437,0.9558690190315248,0.2312906086444854,0.2193910032510757,293.2591552734375,297.1499938964844,293.1499938964844,0.0047078421339392,-1754.661865234375,297.4718017578125,0.5686509013175964,0.050000000745058,0.2282427847385406,291.1126403808594,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.1125793457031,1.0,0.1827791929244995,0.8053164482116699,0.8053164482116699,1.0,1.0,-0.8242619037628174,0.3255995512008667,0.4986623525619507,0.1890688836574554,0.0,0.0,0.2007316946983337,24.39920425415039,25.0,-0.8287191390991211,-4562.22021484375,65.99760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1006962805986404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233068481087684,0.1233099624514579,-3.114930905212532e-06,0.0,0.0001021939242491,0.0,0.0,3.551764726638794,0.0,0.0,0.0,0.2361557632684707,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658668428659439,-1664.0870361328125,304.1476135253906,0.7577363848686218,0.1167108044028282,0.1055037900805473,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5686509013175964,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0698005482554435,-1349.184814453125,304.1406555175781,0.7683696746826172,0.1222770884633064,0.0855846032500267,293.1378479003906,297.1499938964844,293.1499938964844,0.1568172723054886,-3460.604736328125,304.1483764648437,0.9558690190315248,0.2312906086444854,0.2193910032510757,293.2591552734375,297.1499938964844,293.1499938964844,0.0047078421339392,-1754.661865234375,297.4718017578125,0.5686509013175964,0.050000000745058,0.2282427847385406,291.1126403808594,291.1499938964844,273.9151306152344,270.9801330566406,285.6248779296875,293.2592163085937,291.1125793457031,1.0,0.1827791929244995,0.8053164482116699,0.8053164482116699,1.0,1.0,-0.8242619037628174,0.3255995512008667,0.4986623525619507,0.1890688836574554,0.0,0.0,0.2007316946983337,24.39920425415039,25.0,-0.8287191390991211,-4562.22021484375,65.99760437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1006962805986404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233068481087684,0.1233099624514579,-3.114930905212532e-06,0.0,0.0001021939242491,0.0,0.0,3.551764726638794,0.0,0.0,0.0,0.2361557632684707,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663196519017219,-1672.0782470703125,304.14764404296875,0.7592882513999939,0.1172699481248855,0.1060076281428337,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5689847469329834,0.050000000745058,0.0481142066419124,293.0851745605469,297.1499938964844,293.1499938964844,0.0718483999371528,-1377.82958984375,304.140380859375,0.774210512638092,0.1248882189393043,0.0874015837907791,293.1374206542969,297.1499938964844,293.1499938964844,0.157154381275177,-3466.551025390625,304.1483459472656,0.95695161819458,0.2316876351833343,0.2197631746530532,293.2582702636719,297.1499938964844,293.1499938964844,0.0046788323670625,-1744.8287353515625,297.4361267089844,0.5689847469329834,0.050000000745058,0.2282330840826034,291.1123352050781,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1123352050781,1.0,0.1830852776765823,0.8053933382034302,0.8053933382034302,1.0,1.0,-0.8274798393249512,0.3271932899951935,0.5002865195274353,0.1893152594566345,0.0,0.0,0.2057773917913437,24.37356948852539,25.0,-0.3506859838962555,-4614.99560546875,66.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1020133197307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257409751415252,0.1257440894842147,-3.118951326541719e-06,0.0,0.0001035305540426,0.0,0.0,3.629058122634888,0.0,0.0,0.0,0.2365744858980178,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663196519017219,-1672.0782470703125,304.14764404296875,0.7592882513999939,0.1172699481248855,0.1060076281428337,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.5689847469329834,0.050000000745058,0.0481142066419124,293.0851745605469,297.1499938964844,293.1499938964844,0.0718483999371528,-1377.82958984375,304.140380859375,0.774210512638092,0.1248882189393043,0.0874015837907791,293.1374206542969,297.1499938964844,293.1499938964844,0.157154381275177,-3466.551025390625,304.1483459472656,0.95695161819458,0.2316876351833343,0.2197631746530532,293.2582702636719,297.1499938964844,293.1499938964844,0.0046788323670625,-1744.8287353515625,297.4361267089844,0.5689847469329834,0.050000000745058,0.2282330840826034,291.1123352050781,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1123352050781,1.0,0.1830852776765823,0.8053933382034302,0.8053933382034302,1.0,1.0,-0.8274798393249512,0.3271932899951935,0.5002865195274353,0.1893152594566345,0.0,0.0,0.2057773917913437,24.37356948852539,25.0,-0.3506859838962555,-4614.99560546875,66.46871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.0811462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.912109375,18000.0,0.0,0.0,0.1020133197307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257409751415252,0.1257440894842147,-3.118951326541719e-06,0.0,0.0001035305540426,0.0,0.0,3.629058122634888,0.0,0.0,0.0,0.2365744858980178,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665401592850685,-1675.9727783203125,304.1476745605469,0.7600317597389221,0.1175429821014404,0.1062541604042053,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5691325664520264,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728729665279388,-1392.23046875,304.1402587890625,0.7771190404891968,0.1261986196041107,0.0883156955242157,293.13720703125,297.1499938964844,293.1499938964844,0.157321497797966,-3469.49462890625,304.1483459472656,0.957462191581726,0.2318859100341797,0.2199495285749435,293.25787353515625,297.1499938964844,293.1499938964844,0.0046643605455756,-1739.9053955078125,297.4183654785156,0.5691325664520264,0.050000000745058,0.2282287925481796,291.1123046875,291.1499938964844,273.7894592285156,270.8959655761719,285.56268310546875,293.2579345703125,291.1123352050781,1.0,0.1832421720027923,0.8054317831993103,0.8054317831993103,1.0,1.0,-0.8290901780128479,0.3280155062675476,0.5010746717453003,0.1893780380487442,0.0,0.0,0.2082918435335159,24.362585067749023,25.0,-0.1029697060585022,-4641.9208984375,66.70807647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,304.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1026914864778518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126973882317543,0.1269770115613937,-3.121007466688752e-06,0.0,0.0001042188087012,0.0,0.0,3.6683602333068848,0.0,0.0,0.0,0.2367876768112182,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667557716369628,-1679.7822265625,304.147705078125,0.7607488632202148,0.1178104802966117,0.106496088206768,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5692657232284546,0.050000000745058,0.0481124892830848,293.0803527832031,297.1499938964844,293.1499938964844,0.073893629014492,-1406.61962890625,304.1401672363281,0.7800027132034302,0.1275066137313842,0.0892295688390731,293.1370544433594,297.1499938964844,293.1499938964844,0.1574868410825729,-3472.40380859375,304.1483459472656,0.9579485058784484,0.2320832014083862,0.2201353162527084,293.2574768066406,297.1499938964844,293.1499938964844,0.0046499078162014,-1734.9755859375,297.40069580078125,0.5692657232284546,0.050000000745058,0.2282249331474304,291.1123962402344,291.1499938964844,273.7484130859375,270.8684997558594,285.5415344238281,293.2575378417969,291.1124572753906,1.0,0.1834013164043426,0.8054604530334473,0.8054604530334473,1.0,1.0,-0.8306946754455566,0.3288503587245941,0.5018443465232849,0.1893999725580215,0.0,0.0,0.2107906490564346,24.353065490722656,25.0,0.1583644747734069,-4669.1181640625,66.94924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1033811941742897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282128393650055,0.1282159686088562,-3.1230899821821367e-06,0.0,0.0001049187703756,0.0,0.0,3.70796251296997,0.0,0.0,0.0,0.237002745270729,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671714842319488,-1687.130615234375,304.14776611328125,0.7621014714241028,0.1183280944824218,0.1069651693105697,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5694884657859802,0.050000000745058,0.0481111295521259,293.0762939453125,297.1499938964844,293.1499938964844,0.0759129524230957,-1435.2073974609375,304.1400756835937,0.7856594324111938,0.130102127790451,0.0910468399524688,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106135129928,-3478.0908203125,304.1483459472656,0.958846390247345,0.2324731647968292,0.2205034494400024,293.2568054199219,297.1499938964844,293.1499938964844,0.0046210186555981,-1725.08349609375,297.3655090332031,0.5694884657859802,0.050000000745058,0.2282184809446334,291.11285400390625,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.11297607421875,1.0,0.1837244629859924,0.8055177927017212,0.8055177927017212,1.0,1.0,-0.8338711261749268,0.3305502235889435,0.5033208727836609,0.1893268525600433,0.0,0.0,0.2157147675752639,24.33830642700196,25.0,0.7092075943946838,-4724.03125,67.43450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.1047852709889411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306950449943542,0.1306981742382049,-3.1273061722458806e-06,0.0,0.0001063437302946,0.0,0.0,3.787626266479492,0.0,0.0,0.0,0.2374360263347625,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671714842319488,-1687.130615234375,304.14776611328125,0.7621014714241028,0.1183280944824218,0.1069651693105697,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5694884657859802,0.050000000745058,0.0481111295521259,293.0762939453125,297.1499938964844,293.1499938964844,0.0759129524230957,-1435.2073974609375,304.1400756835937,0.7856594324111938,0.130102127790451,0.0910468399524688,293.1367492675781,297.1499938964844,293.1499938964844,0.1578106135129928,-3478.0908203125,304.1483459472656,0.958846390247345,0.2324731647968292,0.2205034494400024,293.2568054199219,297.1499938964844,293.1499938964844,0.0046210186555981,-1725.08349609375,297.3655090332031,0.5694884657859802,0.050000000745058,0.2282184809446334,291.11285400390625,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.11297607421875,1.0,0.1837244629859924,0.8055177927017212,0.8055177927017212,1.0,1.0,-0.8338711261749268,0.3305502235889435,0.5033208727836609,0.1893268525600433,0.0,0.0,0.2157147675752639,24.33830642700196,25.0,0.7092075943946838,-4724.03125,67.43450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.591796875,18000.0,0.0,0.0,0.1047852709889411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306950449943542,0.1306981742382049,-3.1273061722458806e-06,0.0,0.0001063437302946,0.0,0.0,3.787626266479492,0.0,0.0,0.0,0.2374360263347625,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675643384456634,-1694.0782470703125,304.1478576660156,0.7633361220359802,0.1188198998570442,0.1074121370911598,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778862386941909,-1463.282470703125,304.1401062011719,0.7911080121994019,0.1326468735933303,0.0928339287638664,293.1365051269531,297.1499938964844,293.1499938964844,0.158122643828392,-3483.558349609375,304.1483764648437,0.9596388339996338,0.232854276895523,0.2208644151687622,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920899137854,-1715.126953125,297.3304443359375,0.5696508884429932,0.050000000745058,0.2282137870788574,291.1137390136719,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2562561035156,291.1138916015625,1.0,0.1840517818927765,0.8055750727653503,0.8055750727653503,1.0,1.0,-0.8369786739349365,0.332272857427597,0.5047058463096619,0.1891079396009445,0.0,0.0,0.2204959541559219,24.329553604125977,25.0,1.283025145530701,-4779.12841796875,67.91997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1062100529670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331585347652435,0.1331616789102554,-3.1315551041188883e-06,0.0,0.0001077897031791,0.0,0.0,3.8671298027038574,0.0,0.0,0.0,0.2378694266080856,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675643384456634,-1694.0782470703125,304.1478576660156,0.7633361220359802,0.1188198998570442,0.1074121370911598,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5696508884429932,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778862386941909,-1463.282470703125,304.1401062011719,0.7911080121994019,0.1326468735933303,0.0928339287638664,293.1365051269531,297.1499938964844,293.1499938964844,0.158122643828392,-3483.558349609375,304.1483764648437,0.9596388339996338,0.232854276895523,0.2208644151687622,293.2562255859375,297.1499938964844,293.1499938964844,0.0045920899137854,-1715.126953125,297.3304443359375,0.5696508884429932,0.050000000745058,0.2282137870788574,291.1137390136719,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2562561035156,291.1138916015625,1.0,0.1840517818927765,0.8055750727653503,0.8055750727653503,1.0,1.0,-0.8369786739349365,0.332272857427597,0.5047058463096619,0.1891079396009445,0.0,0.0,0.2204959541559219,24.329553604125977,25.0,1.283025145530701,-4779.12841796875,67.91997528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81768798828125,304.2324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1062100529670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331585347652435,0.1331616789102554,-3.1315551041188883e-06,0.0,0.0001077897031791,0.0,0.0,3.8671298027038574,0.0,0.0,0.0,0.2378694266080856,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679319575428962,-1700.58056640625,304.14794921875,0.7644450664520264,0.1192830502986908,0.1078343018889427,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797953754663467,-1490.558349609375,304.1402282714844,0.7962867617607117,0.1351165920495987,0.0945728719234466,293.1363830566406,297.1499938964844,293.1499938964844,0.1584200114011764,-3488.755126953125,304.1484375,0.9603217244148254,0.2332233637571334,0.221215158700943,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630629174411,-1705.085693359375,297.29547119140625,0.56975257396698,0.050000000745058,0.2282108515501022,291.1150207519531,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.115234375,1.0,0.184380292892456,0.8056207895278931,0.8056207895278931,1.0,1.0,-0.8399889469146729,0.3339954316616058,0.5059935450553894,0.1887593269348144,0.0,0.0,0.2250773757696151,24.32695960998535,25.0,1.8663804531097408,-4833.7333984375,68.40121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1076394468545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355708986520767,0.1355740278959274,-3.1357833449874306e-06,0.0,0.0001092403545044,0.0,0.0,3.945421934127808,0.0,0.0,0.0,0.2382972538471222,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679319575428962,-1700.58056640625,304.14794921875,0.7644450664520264,0.1192830502986908,0.1078343018889427,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.56975257396698,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797953754663467,-1490.558349609375,304.1402282714844,0.7962867617607117,0.1351165920495987,0.0945728719234466,293.1363830566406,297.1499938964844,293.1499938964844,0.1584200114011764,-3488.755126953125,304.1484375,0.9603217244148254,0.2332233637571334,0.221215158700943,293.2557678222656,297.1499938964844,293.1499938964844,0.0045630629174411,-1705.085693359375,297.29547119140625,0.56975257396698,0.050000000745058,0.2282108515501022,291.1150207519531,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.115234375,1.0,0.184380292892456,0.8056207895278931,0.8056207895278931,1.0,1.0,-0.8399889469146729,0.3339954316616058,0.5059935450553894,0.1887593269348144,0.0,0.0,0.2250773757696151,24.32695960998535,25.0,1.8663804531097408,-4833.7333984375,68.40121459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.765625,18000.0,0.0,0.0,0.1076394468545913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355708986520767,0.1355740278959274,-3.1357833449874306e-06,0.0,0.0001092403545044,0.0,0.0,3.945421934127808,0.0,0.0,0.0,0.2382972538471222,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682724937796592,-1706.6033935546875,304.1480712890625,0.7654241323471069,0.1197152510285377,0.1082294285297393,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816250890493393,-1516.7880859375,304.14044189453125,0.8011489510536194,0.1374891400337219,0.0962480902671814,293.1363220214844,297.1499938964844,293.1499938964844,0.1587001979351043,-3493.63818359375,304.14849853515625,0.9608944058418274,0.2335774302482605,0.2215527594089508,293.25543212890625,297.1499938964844,293.1499938964844,0.0045338761992752,-1694.9398193359375,297.2604675292969,0.5697953104972839,0.050000000745058,0.2282095998525619,291.11669921875,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554626464844,291.11700439453125,1.0,0.1847070604562759,0.805666446685791,0.805666446685791,1.0,1.0,-0.8428770303726196,0.3356969654560089,0.5071800351142883,0.1883029192686081,0.0,0.0,0.2294030040502548,24.33048439025879,25.0,2.4245290756225586,-4887.1328125,68.87395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.1090560778975486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378973126411438,0.1379004418849945,-3.139929958706489e-06,0.0,0.0001106780546251,0.0,0.0,4.02135181427002,0.0,0.0,0.0,0.2387132495641708,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682724937796592,-1706.6033935546875,304.1480712890625,0.7654241323471069,0.1197152510285377,0.1082294285297393,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5697953104972839,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816250890493393,-1516.7880859375,304.14044189453125,0.8011489510536194,0.1374891400337219,0.0962480902671814,293.1363220214844,297.1499938964844,293.1499938964844,0.1587001979351043,-3493.63818359375,304.14849853515625,0.9608944058418274,0.2335774302482605,0.2215527594089508,293.25543212890625,297.1499938964844,293.1499938964844,0.0045338761992752,-1694.9398193359375,297.2604675292969,0.5697953104972839,0.050000000745058,0.2282095998525619,291.11669921875,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554626464844,291.11700439453125,1.0,0.1847070604562759,0.805666446685791,0.805666446685791,1.0,1.0,-0.8428770303726196,0.3356969654560089,0.5071800351142883,0.1883029192686081,0.0,0.0,0.2294030040502548,24.33048439025879,25.0,2.4245290756225586,-4887.1328125,68.87395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050231933594,304.3288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0703125,18000.0,0.0,0.0,0.1090560778975486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378973126411438,0.1379004418849945,-3.139929958706489e-06,0.0,0.0001106780546251,0.0,0.0,4.02135181427002,0.0,0.0,0.0,0.2387132495641708,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684321895241737,-1709.427001953125,304.14813232421875,0.7658638954162598,0.1199191510677337,0.1084162965416908,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5697949528694153,0.050000000745058,0.0481092557311058,293.0680847167969,297.1499938964844,293.1499938964844,0.0825048238039016,-1529.425048828125,304.1405639648437,0.8034464120864868,0.1386308073997497,0.0970563516020774,293.1363525390625,297.1499938964844,293.1499938964844,0.158833160996437,-3495.94970703125,304.1485290527344,0.9611390829086304,0.2337478697299957,0.2217157483100891,293.2553405761719,297.1499938964844,293.1499938964844,0.0045192125253379,-1689.8243408203125,297.2429504394531,0.5697949528694153,0.050000000745058,0.2282095998525619,291.1177062988281,291.1499938964844,273.4156188964844,270.6478576660156,285.3541564941406,293.25537109375,291.1180114746094,1.0,0.1848688423633575,0.8056893348693848,0.8056893348693848,1.0,1.0,-0.8442668914794922,0.3365326225757599,0.5077342987060547,0.1880412846803665,0.0,0.0,0.23145392537117,24.334550857543945,25.0,2.691324472427368,-4913.158203125,69.1057357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,304.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.279296875,18000.0,0.0,0.0,0.1097538694739341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390177607536316,0.1390209048986435,-3.1419531296705827e-06,0.0,0.0001113862235797,0.0,0.0,4.058075428009033,0.0,0.0,0.0,0.2389148473739624,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685845836997032,-1712.120849609375,304.148193359375,0.7662699818611145,0.1201146841049194,0.1085957214236259,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5697804689407349,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833580270409584,-1541.6942138671875,304.1407470703125,0.8056467771530151,0.1397389620542526,0.0978419110178947,293.1363830566406,297.1499938964844,293.1499938964844,0.1589609086513519,-3498.1669921875,304.1485595703125,0.9613557457923888,0.2339134216308593,0.221874326467514,293.2552795410156,297.1499938964844,293.1499938964844,0.0045044841244816,-1684.6749267578125,297.22540283203125,0.5697804689407349,0.050000000745058,0.2282100021839141,291.1188049316406,291.1499938964844,273.38446044921875,270.6276550292969,285.3349914550781,293.2552795410156,291.119140625,1.0,0.1850290149450302,0.8057039976119995,0.8057039976119995,1.0,1.0,-0.8456159234046936,0.3373535573482513,0.5082623362541199,0.1877607703208923,0.0,0.0,0.2334203273057937,24.34015464782715,25.0,2.949015617370605,-4938.59716796875,69.33363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.37481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.52734375,18000.0,0.0,0.0,0.1104411855340004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401031464338302,0.1401062905788421,-3.143931280646939e-06,0.0,0.0001120837623602,0.0,0.0,4.093748569488525,0.0,0.0,0.0,0.2391109466552734,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688691884279251,-1717.1490478515625,304.1483154296875,0.7669914960861206,0.1204829365015029,0.1089339256286621,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5697147846221924,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849850326776504,-1565.120361328125,304.14111328125,0.809695839881897,0.1418545544147491,0.099344290792942,293.13653564453125,297.1499938964844,293.1499938964844,0.1592012345790863,-3502.328125,304.14862060546875,0.9617142677307128,0.2342302650213241,0.2221783399581909,293.2552490234375,297.1499938964844,293.1499938964844,0.0044748508371412,-1674.281494140625,297.190185546875,0.5697147846221924,0.050000000745058,0.2282118797302246,291.1212158203125,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1216125488281,1.0,0.1853434592485427,0.805733323097229,0.805733323097229,1.0,1.0,-0.8481924533843994,0.3389477729797363,0.5092446804046631,0.1871585696935653,0.0,0.0,0.2370907962322235,24.355369567871094,25.0,3.4342615604400635,-4987.49267578125,69.7769546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.1117766425013542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421594321727752,0.1421625763177871,-3.147727511532139e-06,0.0,0.0001134390840888,0.0,0.0,4.161602973937988,0.0,0.0,0.0,0.2394846975803375,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688691884279251,-1717.1490478515625,304.1483154296875,0.7669914960861206,0.1204829365015029,0.1089339256286621,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5697147846221924,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849850326776504,-1565.120361328125,304.14111328125,0.809695839881897,0.1418545544147491,0.099344290792942,293.13653564453125,297.1499938964844,293.1499938964844,0.1592012345790863,-3502.328125,304.14862060546875,0.9617142677307128,0.2342302650213241,0.2221783399581909,293.2552490234375,297.1499938964844,293.1499938964844,0.0044748508371412,-1674.281494140625,297.190185546875,0.5697147846221924,0.050000000745058,0.2282118797302246,291.1212158203125,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1216125488281,1.0,0.1853434592485427,0.805733323097229,0.805733323097229,1.0,1.0,-0.8481924533843994,0.3389477729797363,0.5092446804046631,0.1871585696935653,0.0,0.0,0.2370907962322235,24.355369567871094,25.0,3.4342615604400635,-4987.49267578125,69.7769546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.123046875,18000.0,0.0,0.0,0.1117766425013542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421594321727752,0.1421625763177871,-3.147727511532139e-06,0.0,0.0001134390840888,0.0,0.0,4.161602973937988,0.0,0.0,0.0,0.2394846975803375,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691283792257309,-1721.724365234375,304.1484375,0.7676025629043579,0.1208227276802063,0.1092461794614791,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864998623728752,-1586.956298828125,304.1415405273437,0.8132796287536621,0.1438263803720474,0.100748173892498,293.1367492675781,297.1499938964844,293.1499938964844,0.1594213247299194,-3506.125244140625,304.1487121582031,0.961982250213623,0.2345281541347503,0.2224646806716919,293.25537109375,297.1499938964844,293.1499938964844,0.0044449479319155,-1663.7509765625,297.15478515625,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1239624023437,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.25537109375,291.1243896484375,1.0,0.1856481879949569,0.8057626485824585,0.8057626485824585,1.0,1.0,-0.8506001234054565,0.3404664397239685,0.5101337432861328,0.1865227818489074,0.0,0.0,0.2403763830661773,24.375375747680664,25.0,3.875567674636841,-5033.20458984375,70.20146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.1130451187491417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440372616052627,0.1440404206514358,-3.1512627174379304e-06,0.0,0.0001147264265455,0.0,0.0,4.223898887634277,0.0,0.0,0.0,0.2398288697004318,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691283792257309,-1721.724365234375,304.1484375,0.7676025629043579,0.1208227276802063,0.1092461794614791,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5696063041687012,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864998623728752,-1586.956298828125,304.1415405273437,0.8132796287536621,0.1438263803720474,0.100748173892498,293.1367492675781,297.1499938964844,293.1499938964844,0.1594213247299194,-3506.125244140625,304.1487121582031,0.961982250213623,0.2345281541347503,0.2224646806716919,293.25537109375,297.1499938964844,293.1499938964844,0.0044449479319155,-1663.7509765625,297.15478515625,0.5696063041687012,0.050000000745058,0.2282149791717529,291.1239624023437,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.25537109375,291.1243896484375,1.0,0.1856481879949569,0.8057626485824585,0.8057626485824585,1.0,1.0,-0.8506001234054565,0.3404664397239685,0.5101337432861328,0.1865227818489074,0.0,0.0,0.2403763830661773,24.375375747680664,25.0,3.875567674636841,-5033.20458984375,70.20146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.4615173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.86328125,18000.0,0.0,0.0,0.1130451187491417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440372616052627,0.1440404206514358,-3.1512627174379304e-06,0.0,0.0001147264265455,0.0,0.0,4.223898887634277,0.0,0.0,0.0,0.2398288697004318,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693643316626548,-1725.885498046875,304.1485595703125,0.7681161165237427,0.1211362853646278,0.1095345094799995,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5694622993469238,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878962501883506,-1607.0955810546875,304.1420288085937,0.8164485096931458,0.145644724369049,0.1020464673638343,293.13702392578125,297.1499938964844,293.1499938964844,0.1596217155456543,-3509.570068359375,304.1488037109375,0.962170660495758,0.2348069101572036,0.2227332144975662,293.255615234375,297.1499938964844,293.1499938964844,0.0044147772714495,-1653.08740234375,297.1191101074219,0.5694622993469238,0.050000000745058,0.2282191067934036,291.1269836425781,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555847167969,291.12744140625,1.0,0.1859411299228668,0.8057868480682373,0.8057868480682373,1.0,1.0,-0.852832555770874,0.3418962359428406,0.5109363198280334,0.1858769506216049,0.0,0.0,0.2432413250207901,24.39949607849121,25.0,4.24018144607544,-5075.10693359375,70.60481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1142281666398048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145707219839096,0.1457103788852691,-3.154474370603566e-06,0.0,0.0001159270686912,0.0,0.0,4.2795844078063965,0.0,0.0,0.0,0.2401375621557235,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693643316626548,-1725.885498046875,304.1485595703125,0.7681161165237427,0.1211362853646278,0.1095345094799995,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5694622993469238,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878962501883506,-1607.0955810546875,304.1420288085937,0.8164485096931458,0.145644724369049,0.1020464673638343,293.13702392578125,297.1499938964844,293.1499938964844,0.1596217155456543,-3509.570068359375,304.1488037109375,0.962170660495758,0.2348069101572036,0.2227332144975662,293.255615234375,297.1499938964844,293.1499938964844,0.0044147772714495,-1653.08740234375,297.1191101074219,0.5694622993469238,0.050000000745058,0.2282191067934036,291.1269836425781,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555847167969,291.12744140625,1.0,0.1859411299228668,0.8057868480682373,0.8057868480682373,1.0,1.0,-0.852832555770874,0.3418962359428406,0.5109363198280334,0.1858769506216049,0.0,0.0,0.2432413250207901,24.39949607849121,25.0,4.24018144607544,-5075.10693359375,70.60481262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1142281666398048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145707219839096,0.1457103788852691,-3.154474370603566e-06,0.0,0.0001159270686912,0.0,0.0,4.2795844078063965,0.0,0.0,0.0,0.2401375621557235,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695791468024253,-1729.6697998046875,304.148681640625,0.7685436010360718,0.1214257553219795,0.1098008528351783,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692889094352722,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891680419445037,-1625.43701171875,304.142578125,0.8192331194877625,0.1472995728254318,0.1032324060797691,293.1373596191406,297.1499938964844,293.1499938964844,0.1598029285669326,-3512.6728515625,304.1488952636719,0.9622886180877686,0.2350663244724273,0.2229836732149124,293.2559814453125,297.1499938964844,293.1499938964844,0.0043843411840498,-1642.294921875,297.08319091796875,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1302185058594,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1307067871094,1.0,0.186220496892929,0.8058109879493713,0.8058109879493713,1.0,1.0,-0.8548833131790161,0.3432257771492004,0.5116575360298157,0.1852425634860992,0.0,0.0,0.2456585317850113,24.42718315124512,25.0,4.531134128570557,-5112.65869140625,70.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1153079643845558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471453458070755,0.1471485048532486,-3.157307673973264e-06,0.0,0.0001170229224953,0.0,0.0,4.327779769897461,0.0,0.0,0.0,0.2404057681560516,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695791468024253,-1729.6697998046875,304.148681640625,0.7685436010360718,0.1214257553219795,0.1098008528351783,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5692889094352722,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891680419445037,-1625.43701171875,304.142578125,0.8192331194877625,0.1472995728254318,0.1032324060797691,293.1373596191406,297.1499938964844,293.1499938964844,0.1598029285669326,-3512.6728515625,304.1488952636719,0.9622886180877686,0.2350663244724273,0.2229836732149124,293.2559814453125,297.1499938964844,293.1499938964844,0.0043843411840498,-1642.294921875,297.08319091796875,0.5692889094352722,0.050000000745058,0.2282240837812423,291.1302185058594,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.1307067871094,1.0,0.186220496892929,0.8058109879493713,0.8058109879493713,1.0,1.0,-0.8548833131790161,0.3432257771492004,0.5116575360298157,0.1852425634860992,0.0,0.0,0.2456585317850113,24.42718315124512,25.0,4.531134128570557,-5112.65869140625,70.98480987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84625244140625,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1153079643845558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471453458070755,0.1471485048532486,-3.157307673973264e-06,0.0,0.0001170229224953,0.0,0.0,4.327779769897461,0.0,0.0,0.0,0.2404057681560516,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696791782975196,-1731.4302978515625,304.14874267578125,0.7687278389930725,0.121562048792839,0.1099263057112693,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5691925287246704,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.0897543132305145,-1633.888671875,304.1428527832031,0.8204845190048218,0.1480613201856613,0.1037802994251251,293.1375427246094,297.1499938964844,293.1499938964844,0.159886360168457,-3514.096435546875,304.1489562988281,0.9623228907585144,0.2351886183023452,0.2231020033359527,293.2561950683594,297.1499938964844,293.1499938964844,0.0043690269812941,-1636.85205078125,297.06512451171875,0.5691925287246704,0.050000000745058,0.2282268553972244,291.13189697265625,291.1499938964844,273.1834411621094,270.50518798828125,285.1976623535156,293.25616455078125,291.1324157714844,1.0,0.1863545030355453,0.8058230876922607,0.8058230876922607,1.0,1.0,-0.8558374643325806,0.3438491523265838,0.5119882822036743,0.1849351376295089,0.0,0.0,0.2466900795698166,24.442256927490234,25.0,4.656108379364014,-5129.62841796875,71.16529083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563537597656,304.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.251953125,18000.0,0.0,0.0,0.1158034577965736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147769957780838,0.1477731168270111,-3.158565959893167e-06,0.0,0.0001175257857539,0.0,0.0,4.3487935066223145,0.0,0.0,0.0,0.2405231148004531,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697747841477394,-1733.112060546875,304.1488037109375,0.7688946723937988,0.1216932758688926,0.1100471094250679,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5690906643867493,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903074890375137,-1641.8599853515625,304.1431579589844,0.8216463923454285,0.148779347538948,0.1042980030179023,293.13775634765625,297.1499938964844,293.1499938964844,0.1599652171134948,-3515.439208984375,304.14898681640625,0.962342381477356,0.2353061437606811,0.2232158482074737,293.2564392089844,297.1499938964844,293.1499938964844,0.0043536527082324,-1631.3798828125,297.0469665527344,0.5690906643867493,0.050000000745058,0.2282297909259796,291.1336364746094,291.1499938964844,273.1716613769531,270.4995422363281,285.1875305175781,293.25640869140625,291.1341552734375,1.0,0.1864846050739288,0.8058335185050964,0.8058335185050964,1.0,1.0,-0.8567445874214172,0.3444440066814422,0.5123006105422974,0.1846369504928589,0.0,0.0,0.247604414820671,24.458057403564453,25.0,4.769392013549805,-5145.35009765625,71.33930969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8674621582031,304.57550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1162678003311157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483306586742401,0.1483338177204132,-3.1597146517015062e-06,0.0,0.0001179970349767,0.0,0.0,4.367706298828125,0.0,0.0,0.0,0.240629032254219,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699534341692924,-1736.2510986328125,304.1488952636719,0.76917964220047,0.1219413578510284,0.1102755293250083,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913096740841865,-1656.2877197265625,304.1437683105469,0.8236997127532959,0.1500765979290008,0.1052381470799446,293.1382141113281,297.1499938964844,293.1499938964844,0.1601090878248214,-3517.87939453125,304.1490783691406,0.962338924407959,0.2355265915393829,0.223429873585701,293.2569885253906,297.1499938964844,293.1499938964844,0.0043227346614003,-1620.3516845703125,297.0104675292969,0.5688719153404236,0.050000000745058,0.2282360941171646,291.1371765136719,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569274902344,291.1377258300781,1.0,0.1867323070764541,0.805854320526123,0.805854320526123,1.0,1.0,-0.85841304063797,0.3455435633659363,0.5128694772720337,0.1840743720531463,0.0,0.0,0.2490667849779129,24.491714477539062,25.0,4.98205041885376,-5172.7841796875,71.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1170947775244712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492495834827423,0.1492527425289154,-3.1616609703633003e-06,0.0,0.0001188363094115,0.0,0.0,4.398836135864258,0.0,0.0,0.0,0.2408043295145034,4.0,0.0,1.0
