time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699534341692924,-1736.2510986328125,304.1488952636719,0.76917964220047,0.1219413578510284,0.1102755293250083,293.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913096740841865,-1656.2877197265625,304.1437683105469,0.8236997127532959,0.1500765979290008,0.1052381470799446,293.1382141113281,297.1499938964844,293.1499938964844,0.1601090878248214,-3517.87939453125,304.1490783691406,0.962338924407959,0.2355265915393829,0.223429873585701,293.2569885253906,297.1499938964844,293.1499938964844,0.0043227346614003,-1620.3516845703125,297.0104675292969,0.5688719153404236,0.050000000745058,0.2282360941171646,291.1371765136719,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569274902344,291.1377258300781,1.0,0.1867323070764541,0.805854320526123,0.805854320526123,1.0,1.0,-0.85841304063797,0.3455435633659363,0.5128694772720337,0.1840743720531463,0.0,0.0,0.2490667849779129,24.491714477539062,25.0,4.98205041885376,-5172.7841796875,71.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.6085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1170947775244712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492495834827423,0.1492527425289154,-3.1616609703633003e-06,0.0,0.0001188363094115,0.0,0.0,4.398836135864258,0.0,0.0,0.0,0.2408043295145034,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701168477535247,-1739.11767578125,304.14898681640625,0.7694050669670105,0.1221721917390823,0.1104880720376968,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.092165283858776,-1668.5821533203125,304.1444091796875,0.8253862261772156,0.1511772274971008,0.1060439869761467,293.138671875,297.1499938964844,293.1499938964844,0.1602345407009124,-3519.992431640625,304.1492004394531,0.9622806906700134,0.2357276827096939,0.2236257642507553,293.2575988769531,297.1499938964844,293.1499938964844,0.0042916033416986,-1609.216064453125,296.9737243652344,0.5686343312263489,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1414489746094,1.0,0.1869623810052871,0.8058751821517944,0.8058751821517944,1.0,1.0,-0.8598803281784058,0.3465168178081512,0.5133634805679321,0.183563694357872,0.0,0.0,0.2500273883342743,24.528038024902344,25.0,5.186201572418213,-5194.52783203125,71.9655532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.1177771836519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498869955539703,0.1498901546001434,-3.163113660775707e-06,0.0,0.0001195288641611,0.0,0.0,4.420604228973389,0.0,0.0,0.0,0.2409284859895706,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701168477535247,-1739.11767578125,304.14898681640625,0.7694050669670105,0.1221721917390823,0.1104880720376968,293.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686343312263489,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.092165283858776,-1668.5821533203125,304.1444091796875,0.8253862261772156,0.1511772274971008,0.1060439869761467,293.138671875,297.1499938964844,293.1499938964844,0.1602345407009124,-3519.992431640625,304.1492004394531,0.9622806906700134,0.2357276827096939,0.2236257642507553,293.2575988769531,297.1499938964844,293.1499938964844,0.0042916033416986,-1609.216064453125,296.9737243652344,0.5686343312263489,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.1414489746094,1.0,0.1869623810052871,0.8058751821517944,0.8058751821517944,1.0,1.0,-0.8598803281784058,0.3465168178081512,0.5133634805679321,0.183563694357872,0.0,0.0,0.2500273883342743,24.528038024902344,25.0,5.186201572418213,-5194.52783203125,71.9655532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215087890625,304.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.216796875,18000.0,0.0,0.0,0.1177771836519241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498869955539703,0.1498901546001434,-3.163113660775707e-06,0.0,0.0001195288641611,0.0,0.0,4.420604228973389,0.0,0.0,0.0,0.2409284859895706,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089907765388,-1742.5123291015625,304.1490173339844,0.769747257232666,0.1224736273288726,0.110733576118946,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928961709141731,-1679.0684814453125,304.1450500488281,0.826820969581604,0.1521323323249817,0.106733962893486,293.1387634277344,297.1499938964844,293.1499938964844,0.160388708114624,-3522.63134765625,304.1492004394531,0.9623214602470398,0.2359970360994339,0.223853662610054,293.2577514648437,297.1499938964844,293.1499938964844,0.004261661786586,-1598.4853515625,296.9379272460937,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449279785156,1.0,0.1871766299009323,0.8058939576148987,0.8058939576148987,1.0,1.0,-0.8612849116325378,0.3474398553371429,0.5138450860977173,0.1830956786870956,0.0,0.0,0.2505112886428833,24.55939102172852,25.0,4.612075328826904,-5211.2158203125,72.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1183049231767654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502393931150436,0.1502425670623779,-3.164043164360919e-06,0.0,0.000120064461953,0.0,0.0,4.43282413482666,0.0,0.0,0.0,0.2410003095865249,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703089907765388,-1742.5123291015625,304.1490173339844,0.769747257232666,0.1224736273288726,0.110733576118946,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684321522712708,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928961709141731,-1679.0684814453125,304.1450500488281,0.826820969581604,0.1521323323249817,0.106733962893486,293.1387634277344,297.1499938964844,293.1499938964844,0.160388708114624,-3522.63134765625,304.1492004394531,0.9623214602470398,0.2359970360994339,0.223853662610054,293.2577514648437,297.1499938964844,293.1499938964844,0.004261661786586,-1598.4853515625,296.9379272460937,0.5684321522712708,0.050000000745058,0.2282488197088241,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.1449279785156,1.0,0.1871766299009323,0.8058939576148987,0.8058939576148987,1.0,1.0,-0.8612849116325378,0.3474398553371429,0.5138450860977173,0.1830956786870956,0.0,0.0,0.2505112886428833,24.55939102172852,25.0,4.612075328826904,-5211.2158203125,72.24726104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95367431640625,304.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1183049231767654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502393931150436,0.1502425670623779,-3.164043164360919e-06,0.0,0.000120064461953,0.0,0.0,4.43282413482666,0.0,0.0,0.0,0.2410003095865249,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919042229652,-1747.5751953125,304.1488647460937,0.7703889608383179,0.122867077589035,0.1110716313123703,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935100242495536,-1687.8758544921875,304.14569091796875,0.8280416131019592,0.1528844982385635,0.1073031947016716,293.13836669921875,297.1499938964844,293.1499938964844,0.1606528311967849,-3527.2666015625,304.1490173339844,0.962617576122284,0.2363635152578354,0.2241817116737365,293.25714111328125,297.1499938964844,293.1499938964844,0.0042335451580584,-1588.478271484375,296.9032592773437,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1465759277344,1.0,0.1873811334371566,0.8059127330780029,0.8059127330780029,1.0,1.0,-0.8627728819847107,0.3483988344669342,0.5143740177154541,0.1826463490724563,0.0,0.0,0.250833660364151,24.580299377441406,25.0,2.424925804138184,-5225.77783203125,72.52840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.11867605894804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504361033439636,0.1504392623901367,-3.16454111271014e-06,0.0,0.0001204411091748,0.0,0.0,4.439621448516846,0.0,0.0,0.0,0.2410405427217483,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705919042229652,-1747.5751953125,304.1488647460937,0.7703889608383179,0.122867077589035,0.1110716313123703,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683037042617798,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935100242495536,-1687.8758544921875,304.14569091796875,0.8280416131019592,0.1528844982385635,0.1073031947016716,293.13836669921875,297.1499938964844,293.1499938964844,0.1606528311967849,-3527.2666015625,304.1490173339844,0.962617576122284,0.2363635152578354,0.2241817116737365,293.25714111328125,297.1499938964844,293.1499938964844,0.0042335451580584,-1588.478271484375,296.9032592773437,0.5683037042617798,0.050000000745058,0.2282525449991226,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2572326660156,291.1465759277344,1.0,0.1873811334371566,0.8059127330780029,0.8059127330780029,1.0,1.0,-0.8627728819847107,0.3483988344669342,0.5143740177154541,0.1826463490724563,0.0,0.0,0.250833660364151,24.580299377441406,25.0,2.424925804138184,-5225.77783203125,72.52840423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.11867605894804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504361033439636,0.1504392623901367,-3.16454111271014e-06,0.0,0.0001204411091748,0.0,0.0,4.439621448516846,0.0,0.0,0.0,0.2410405427217483,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707539767026901,-1750.488037109375,304.1487731933594,0.7707505822181702,0.1230813115835189,0.1112598553299903,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682364702224731,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937458053231239,-1691.25048828125,304.1460266113281,0.8284770250320435,0.1531519591808319,0.1075170114636421,293.1380615234375,297.1499938964844,293.1499938964844,0.1608132272958755,-3530.09619140625,304.1488952636719,0.96279376745224,0.2365664690732956,0.2243682146072387,293.25665283203125,297.1499938964844,293.1499938964844,0.00422008568421,-1583.71435546875,296.8861999511719,0.5682364702224731,0.050000000745058,0.228254497051239,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1384582519531,293.2567443847656,291.1468200683594,1.0,0.1874795705080032,0.8059221506118774,0.8059221506118774,1.0,1.0,-0.8634819984436035,0.3488639295101166,0.5146180987358093,0.1824117749929428,0.0,0.0,0.2510145008563995,24.59081077575684,25.0,1.4650529623031616,-5233.06494140625,72.66346740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,304.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.1188073009252548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505364179611206,0.1505395770072937,-3.1647314244764857e-06,0.0,0.0001205743028549,0.0,0.0,4.443001747131348,0.0,0.0,0.0,0.2410593926906585,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709243863821029,-1753.5548095703125,304.148681640625,0.7711196541786194,0.1233037039637565,0.1114562675356864,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681593418121338,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939259082078933,-1693.81689453125,304.1464233398437,0.8287732005119324,0.1533407419919967,0.1076776087284088,293.13775634765625,297.1499938964844,293.1499938964844,0.160984918475151,-3533.125732421875,304.1488037109375,0.962969183921814,0.2367783039808273,0.2245642393827438,293.2560729980469,297.1499938964844,293.1499938964844,0.0042069721966981,-1579.078857421875,296.869384765625,0.5681593418121338,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339416503906,293.25616455078125,291.1469116210937,1.0,0.1875750869512558,0.805930495262146,0.805930495262146,1.0,1.0,-0.8641489744186401,0.3493121564388275,0.514836847782135,0.1821636855602264,0.0,0.0,0.2512082457542419,24.602313995361328,25.0,0.7628790736198425,-5240.3603515625,72.79302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02252197265625,304.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.046875,18000.0,0.0,0.0,0.1189074888825416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506449729204177,0.1506481319665908,-3.1649235552322352e-06,0.0,0.0001206759843626,0.0,0.0,4.44664192199707,0.0,0.0,0.0,0.2410793602466583,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839663028717,-1760.033447265625,304.1485290527344,0.7718570828437805,0.1237681210041046,0.1118685156106948,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679663419723511,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941048711538314,-1696.3172607421875,304.1473083496094,0.8289129137992859,0.1534673571586609,0.1078281924128532,293.1371154785156,297.1499938964844,293.1499938964844,0.1613523960113525,-3539.60693359375,304.1485900878906,0.9632939100265504,0.2372224330902099,0.2249779403209686,293.2546691894531,297.1499938964844,293.1499938964844,0.0041815596632659,-1570.09912109375,296.83648681640625,0.5679663419723511,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2547912597656,291.1468200683594,1.0,0.1877559870481491,0.8059471845626831,0.8059471845626831,1.0,1.0,-0.8653291463851929,0.3501500487327575,0.5151790380477905,0.1816115379333496,0.0,0.0,0.251630425453186,24.62924575805664,25.0,-0.0546307414770126,-5254.66748046875,73.0323715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1190303564071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508828997611999,0.1508860737085342,-3.1653376026952174e-06,0.0,0.0001208006797241,0.0,0.0,4.45461368560791,0.0,0.0,0.0,0.2411228418350219,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712839663028717,-1760.033447265625,304.1485290527344,0.7718570828437805,0.1237681210041046,0.1118685156106948,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679663419723511,0.050000000745058,0.0481203757226467,293.10076904296875,297.1499938964844,293.1499938964844,0.0941048711538314,-1696.3172607421875,304.1473083496094,0.8289129137992859,0.1534673571586609,0.1078281924128532,293.1371154785156,297.1499938964844,293.1499938964844,0.1613523960113525,-3539.60693359375,304.1485900878906,0.9632939100265504,0.2372224330902099,0.2249779403209686,293.2546691894531,297.1499938964844,293.1499938964844,0.0041815596632659,-1570.09912109375,296.83648681640625,0.5679663419723511,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.124755859375,293.2547912597656,291.1468200683594,1.0,0.1877559870481491,0.8059471845626831,0.8059471845626831,1.0,1.0,-0.8653291463851929,0.3501500487327575,0.5151790380477905,0.1816115379333496,0.0,0.0,0.251630425453186,24.62924575805664,25.0,-0.0546307414770126,-5254.66748046875,73.0323715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,304.7318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.1190303564071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508828997611999,0.1508860737085342,-3.1653376026952174e-06,0.0,0.0001208006797241,0.0,0.0,4.45461368560791,0.0,0.0,0.0,0.2411228418350219,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.071662850677967,-1766.867919921875,304.1483764648437,0.7725718021392822,0.1242540776729583,0.112301766872406,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940216109156608,-1695.0098876953125,304.1483459472656,0.8283998966217041,0.153237447142601,0.1077342182397842,293.13641357421875,297.1499938964844,293.1499938964844,0.1617435663938522,-3546.49609375,304.1484069824219,0.9635622501373292,0.2376884073019027,0.2254142016172409,293.2530517578125,297.1499938964844,293.1499938964844,0.0041570626199245,-1561.436767578125,296.8045349121094,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1465759277344,1.0,0.1879209280014038,0.8059638738632202,0.8059638738632202,1.0,1.0,-0.8662706017494202,0.3509013056755066,0.5153692960739136,0.1809622794389724,0.0,0.0,0.2520973086357116,24.662118911743164,25.0,-0.3553901314735412,-5268.2998046875,73.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1190730631351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511477828025818,0.151150956749916,-3.165799626003718e-06,0.0,0.0001208440226037,0.0,0.0,4.463494777679443,0.0,0.0,0.0,0.2411713004112243,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.071662850677967,-1766.867919921875,304.1483764648437,0.7725718021392822,0.1242540776729583,0.112301766872406,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.56771320104599,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940216109156608,-1695.0098876953125,304.1483459472656,0.8283998966217041,0.153237447142601,0.1077342182397842,293.13641357421875,297.1499938964844,293.1499938964844,0.1617435663938522,-3546.49609375,304.1484069824219,0.9635622501373292,0.2376884073019027,0.2254142016172409,293.2530517578125,297.1499938964844,293.1499938964844,0.0041570626199245,-1561.436767578125,296.8045349121094,0.56771320104599,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.253173828125,291.1465759277344,1.0,0.1879209280014038,0.8059638738632202,0.8059638738632202,1.0,1.0,-0.8662706017494202,0.3509013056755066,0.5153692960739136,0.1809622794389724,0.0,0.0,0.2520973086357116,24.662118911743164,25.0,-0.3553901314735412,-5268.2998046875,73.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827331542969,304.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.818359375,18000.0,0.0,0.0,0.1190730631351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511477828025818,0.151150956749916,-3.165799626003718e-06,0.0,0.0001208440226037,0.0,0.0,4.463494777679443,0.0,0.0,0.0,0.2411713004112243,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.072056233882904,-1773.97021484375,304.1482849121094,0.773248553276062,0.124757133424282,0.1127517744898796,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936576351523399,-1689.6278076171875,304.1495056152344,0.8271923065185547,0.1526316851377487,0.1073802486062049,293.1357421875,297.1499938964844,293.1499938964844,0.1621519774198532,-3553.67626953125,304.14825439453125,0.9637613296508788,0.2381717711687088,0.225868284702301,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333795525133,-1553.048583984375,296.7735290527344,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.2514343261719,291.1463317871094,1.0,0.1880667507648468,0.8059785962104797,0.8059785962104797,1.0,1.0,-0.8669443130493164,0.3515591323375702,0.5153851509094238,0.1801939159631729,0.0,0.0,0.2525994181632995,24.701017379760746,25.0,-0.3835739493370056,-5280.951171875,73.41233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1190624833106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514356285333633,0.1514388024806976,-3.1663091704103863e-06,0.0,0.0001208332832902,0.0,0.0,4.473160266876221,0.0,0.0,0.0,0.2412241250276565,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.072056233882904,-1773.97021484375,304.1482849121094,0.773248553276062,0.124757133424282,0.1127517744898796,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673958659172058,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936576351523399,-1689.6278076171875,304.1495056152344,0.8271923065185547,0.1526316851377487,0.1073802486062049,293.1357421875,297.1499938964844,293.1499938964844,0.1621519774198532,-3553.67626953125,304.14825439453125,0.9637613296508788,0.2381717711687088,0.225868284702301,293.25128173828125,297.1499938964844,293.1499938964844,0.0041333795525133,-1553.048583984375,296.7735290527344,0.5673958659172058,0.050000000745058,0.2282790392637252,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.2514343261719,291.1463317871094,1.0,0.1880667507648468,0.8059785962104797,0.8059785962104797,1.0,1.0,-0.8669443130493164,0.3515591323375702,0.5153851509094238,0.1801939159631729,0.0,0.0,0.2525994181632995,24.701017379760746,25.0,-0.3835739493370056,-5280.951171875,73.41233825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1190624833106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514356285333633,0.1514388024806976,-3.1663091704103863e-06,0.0,0.0001208332832902,0.0,0.0,4.473160266876221,0.0,0.0,0.0,0.2412241250276565,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606588482856,-1781.278564453125,304.1481628417969,0.7738808393478394,0.1252737641334533,0.1132150739431381,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930056199431419,-1680.0653076171875,304.1507568359375,0.8252741098403931,0.1516435742378235,0.1067603453993797,293.13507080078125,297.1499938964844,293.1499938964844,0.1625738590955734,-3561.08203125,304.14813232421875,0.9638893604278564,0.238669604063034,0.2263370156288147,293.2494506835937,297.1499938964844,293.1499938964844,0.0041104326955974,-1544.9052734375,296.743408203125,0.5670161247253418,0.050000000745058,0.2282902002334594,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461181640625,1.0,0.1881906986236572,0.8059932589530945,0.8059932589530945,1.0,1.0,-0.8673350214958191,0.3521212041378021,0.5152138471603394,0.1792927682399749,0.0,0.0,0.2531263530254364,24.7453727722168,25.0,-0.3213451206684112,-5292.416015625,73.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.1190245673060417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517399847507476,0.1517431586980819,-3.166855776726152e-06,0.0,0.0001207948080264,0.0,0.0,4.483397006988525,0.0,0.0,0.0,0.241280198097229,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724606588482856,-1781.278564453125,304.1481628417969,0.7738808393478394,0.1252737641334533,0.1132150739431381,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670161247253418,0.050000000745058,0.048126246780157,293.1253662109375,297.1499938964844,293.1499938964844,0.0930056199431419,-1680.0653076171875,304.1507568359375,0.8252741098403931,0.1516435742378235,0.1067603453993797,293.13507080078125,297.1499938964844,293.1499938964844,0.1625738590955734,-3561.08203125,304.14813232421875,0.9638893604278564,0.238669604063034,0.2263370156288147,293.2494506835937,297.1499938964844,293.1499938964844,0.0041104326955974,-1544.9052734375,296.743408203125,0.5670161247253418,0.050000000745058,0.2282902002334594,291.1461486816406,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1461181640625,1.0,0.1881906986236572,0.8059932589530945,0.8059932589530945,1.0,1.0,-0.8673350214958191,0.3521212041378021,0.5152138471603394,0.1792927682399749,0.0,0.0,0.2531263530254364,24.7453727722168,25.0,-0.3213451206684112,-5292.416015625,73.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.64453125,18000.0,0.0,0.0,0.1190245673060417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517399847507476,0.1517431586980819,-3.166855776726152e-06,0.0,0.0001207948080264,0.0,0.0,4.483397006988525,0.0,0.0,0.0,0.241280198097229,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726661756634712,-1784.9952392578125,304.14813232421875,0.7741796970367432,0.1255361139774322,0.1134507954120636,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668044090270996,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.0925713256001472,-1673.7125244140625,304.1513977050781,0.8240470886230469,0.1510065495967865,0.1063505411148071,293.1347351074219,297.1499938964844,293.1499938964844,0.1627891510725021,-3564.857177734375,304.1480712890625,0.963927924633026,0.2389231622219085,0.2265761494636535,293.2484741210937,297.1499938964844,293.1499938964844,0.0040992251597344,-1540.9224853515625,296.72869873046875,0.5668044090270996,0.050000000745058,0.2282964438199997,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486572265625,291.14605712890625,1.0,0.1882437914609909,0.8060006499290466,0.8060006499290466,1.0,1.0,-0.8674221634864807,0.3523659706115722,0.5150561928749084,0.1787905097007751,0.0,0.0,0.2533969283103943,24.769346237182617,25.0,-0.2811784744262695,-5297.68115234375,73.59458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1190019994974136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518969684839248,0.1519001424312591,-3.1671397664467804e-06,0.0,0.0001207719033118,0.0,0.0,4.488682270050049,0.0,0.0,0.0,0.241309180855751,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728734359145164,-1788.7449951171875,304.1481018066406,0.7744670510292053,0.125800684094429,0.1136887148022651,293.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665791630744934,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920645296573638,-1666.307861328125,304.1520690917969,0.8226392269134521,0.1502748280763626,0.1058739721775055,293.1343994140625,297.1499938964844,293.1499938964844,0.1630069464445114,-3568.673828125,304.1480407714844,0.963950514793396,0.2391795217990875,0.2268180698156356,293.2475280761719,297.1499938964844,293.1499938964844,0.004088195040822,-1536.9986572265625,296.71417236328125,0.5665791630744934,0.050000000745058,0.2283030897378921,291.14599609375,291.1499938964844,273.1499938964844,270.5437316894531,285.0839233398437,293.2476806640625,291.14599609375,1.0,0.1882905066013336,0.8060076236724854,0.8060076236724854,1.0,1.0,-0.8674356937408447,0.352585881948471,0.5148497819900513,0.1782536208629608,0.0,0.0,0.253670871257782,24.79435539245605,25.0,-0.2358745783567428,-5302.62744140625,73.63386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.1189800649881362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520564556121826,0.1520596295595169,-3.1674296678829705e-06,0.0,0.0001207496388815,0.0,0.0,4.494056224822998,0.0,0.0,0.0,0.2413386702537536,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732917040586471,-1796.3182373046875,304.1480407714844,0.7750102281570435,0.1263344287872314,0.1141695603728294,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908459946513176,-1648.5269775390625,304.15338134765625,0.8193029165267944,0.1485442370176315,0.1047325134277343,293.1337890625,297.1499938964844,293.1499938964844,0.1634487509727478,-3576.40869140625,304.14794921875,0.963954508304596,0.2396990358829498,0.2273090630769729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040666526183485,-1529.3240966796875,296.685791015625,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2456970214844,291.1459045410156,1.0,0.1883647590875625,0.8060215711593628,0.8060215711593628,1.0,1.0,-0.8672528862953186,0.3529551327228546,0.5142977833747864,0.1770805269479751,0.0,0.0,0.2542232871055603,24.846763610839844,25.0,-0.1365834772586822,-5311.60595703125,73.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.1189446970820427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523798555135727,0.1523830294609069,-3.168022203681176e-06,0.0,0.0001207137465826,0.0,0.0,4.504963397979736,0.0,0.0,0.0,0.2413986176252365,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732917040586471,-1796.3182373046875,304.1480407714844,0.7750102281570435,0.1263344287872314,0.1141695603728294,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908459946513176,-1648.5269775390625,304.15338134765625,0.8193029165267944,0.1485442370176315,0.1047325134277343,293.1337890625,297.1499938964844,293.1499938964844,0.1634487509727478,-3576.40869140625,304.14794921875,0.963954508304596,0.2396990358829498,0.2273090630769729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040666526183485,-1529.3240966796875,296.685791015625,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2456970214844,291.1459045410156,1.0,0.1883647590875625,0.8060215711593628,0.8060215711593628,1.0,1.0,-0.8672528862953186,0.3529551327228546,0.5142977833747864,0.1770805269479751,0.0,0.0,0.2542232871055603,24.846763610839844,25.0,-0.1365834772586822,-5311.60595703125,73.68020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.143310546875,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.1189446970820427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523798555135727,0.1523830294609069,-3.168022203681176e-06,0.0,0.0001207137465826,0.0,0.0,4.504963397979736,0.0,0.0,0.0,0.2413986176252365,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126916646957,-1803.94775390625,304.1479797363281,0.7755140662193298,0.1268716752529144,0.1146545559167862,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089360773563385,-1626.8857421875,304.1547241210937,0.8152590394020081,0.1464702486991882,0.1033467650413513,293.1332397460937,297.1499938964844,293.1499938964844,0.1638970375061035,-3584.246826171875,304.1478881835937,0.9639119505882264,0.2402258366346359,0.2278077602386474,293.2434997558594,297.1499938964844,293.1499938964844,0.0040458291769027,-1521.890625,296.6583557128906,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1459045410156,1.0,0.188412144780159,0.806035578250885,0.806035578250885,1.0,1.0,-0.8667929172515869,0.353228211402893,0.5135647058486938,0.1757840514183044,0.0,0.0,0.2547724545001983,24.90145301818848,25.0,-0.0169693119823932,-5319.3671875,73.68268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.1189288645982742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527040153741836,0.1527071893215179,-3.1686233796790475e-06,0.0,0.0001206976812682,0.0,0.0,4.515913486480713,0.0,0.0,0.0,0.2414588928222656,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737126916646957,-1803.94775390625,304.1479797363281,0.7755140662193298,0.1268716752529144,0.1146545559167862,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655706524848938,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.089360773563385,-1626.8857421875,304.1547241210937,0.8152590394020081,0.1464702486991882,0.1033467650413513,293.1332397460937,297.1499938964844,293.1499938964844,0.1638970375061035,-3584.246826171875,304.1478881835937,0.9639119505882264,0.2402258366346359,0.2278077602386474,293.2434997558594,297.1499938964844,293.1499938964844,0.0040458291769027,-1521.890625,296.6583557128906,0.5655706524848938,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1459045410156,1.0,0.188412144780159,0.806035578250885,0.806035578250885,1.0,1.0,-0.8667929172515869,0.353228211402893,0.5135647058486938,0.1757840514183044,0.0,0.0,0.2547724545001983,24.90145301818848,25.0,-0.0169693119823932,-5319.3671875,73.68268585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146728515625,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.1189288645982742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527040153741836,0.1527071893215179,-3.1686233796790475e-06,0.0,0.0001206976812682,0.0,0.0,4.515913486480713,0.0,0.0,0.0,0.2414588928222656,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335973143577,-1811.5830078125,304.14794921875,0.7759864330291748,0.1274091005325317,0.1151406615972518,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876352041959762,-1601.781982421875,304.156005859375,0.8105098605155945,0.1440919041633606,0.1017424538731575,293.1326904296875,297.1499938964844,293.1499938964844,0.1643493920564651,-3592.146728515625,304.1478271484375,0.9638382196426392,0.2407575994729995,0.2283118516206741,293.24139404296875,297.1499938964844,293.1499938964844,0.0040257349610328,-1514.701904296875,296.6318359375,0.5650216341018677,0.050000000745058,0.2283495366573333,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415466308594,291.14599609375,1.0,0.1884328126907348,0.8060544729232788,0.8060544729232788,1.0,1.0,-0.8660796284675598,0.3534107506275177,0.5126689076423645,0.1743831783533096,0.0,0.0,0.2553042769432068,24.957002639770508,25.0,0.1221235170960426,-5325.97412109375,73.64331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.1189376786351203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530210524797439,0.1530242264270782,-3.1692200082034105e-06,0.0,0.0001207066234201,0.0,0.0,4.526641845703125,0.0,0.0,0.0,0.2415180802345276,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741335973143577,-1811.5830078125,304.14794921875,0.7759864330291748,0.1274091005325317,0.1151406615972518,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650216341018677,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876352041959762,-1601.781982421875,304.156005859375,0.8105098605155945,0.1440919041633606,0.1017424538731575,293.1326904296875,297.1499938964844,293.1499938964844,0.1643493920564651,-3592.146728515625,304.1478271484375,0.9638382196426392,0.2407575994729995,0.2283118516206741,293.24139404296875,297.1499938964844,293.1499938964844,0.0040257349610328,-1514.701904296875,296.6318359375,0.5650216341018677,0.050000000745058,0.2283495366573333,291.1459655761719,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415466308594,291.14599609375,1.0,0.1884328126907348,0.8060544729232788,0.8060544729232788,1.0,1.0,-0.8660796284675598,0.3534107506275177,0.5126689076423645,0.1743831783533096,0.0,0.0,0.2553042769432068,24.957002639770508,25.0,0.1221235170960426,-5325.97412109375,73.64331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.1189376786351203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530210524797439,0.1530242264270782,-3.1692200082034105e-06,0.0,0.0001207066234201,0.0,0.0,4.526641845703125,0.0,0.0,0.0,0.2415180802345276,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745518654584884,-1819.177001953125,304.14794921875,0.7764361500740051,0.1279437988996505,0.1156250163912773,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856900364160537,-1573.5428466796875,304.1572570800781,0.8049985766410828,0.1414427459239959,0.0999407395720481,293.1322326660156,297.1499938964844,293.1499938964844,0.1648038476705551,-3600.073974609375,304.1477966308594,0.9637497067451476,0.2412924915552139,0.2288194447755813,293.2391662597656,297.1499938964844,293.1499938964844,0.0040064393542706,-1507.7833251953125,296.6064147949219,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884262859821319,0.8060733675956726,0.8060733675956726,1.0,1.0,-0.865132212638855,0.3535040616989136,0.5116281509399414,0.17289899289608,0.0,0.0,0.2558027505874634,25.011905670166016,25.0,0.277283102273941,-5331.4296875,73.56322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.118973322212696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533216685056686,0.1533248275518417,-3.1697959457233083e-06,0.0,0.0001207427994813,0.0,0.0,4.536835193634033,0.0,0.0,0.0,0.2415744811296463,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745518654584884,-1819.177001953125,304.14794921875,0.7764361500740051,0.1279437988996505,0.1156250163912773,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644603371620178,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856900364160537,-1573.5428466796875,304.1572570800781,0.8049985766410828,0.1414427459239959,0.0999407395720481,293.1322326660156,297.1499938964844,293.1499938964844,0.1648038476705551,-3600.073974609375,304.1477966308594,0.9637497067451476,0.2412924915552139,0.2288194447755813,293.2391662597656,297.1499938964844,293.1499938964844,0.0040064393542706,-1507.7833251953125,296.6064147949219,0.5644603371620178,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393493652344,291.1462097167969,1.0,0.1884262859821319,0.8060733675956726,0.8060733675956726,1.0,1.0,-0.865132212638855,0.3535040616989136,0.5116281509399414,0.17289899289608,0.0,0.0,0.2558027505874634,25.011905670166016,25.0,0.277283102273941,-5331.4296875,73.56322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66015625,18000.0,0.0,0.0,0.118973322212696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533216685056686,0.1533248275518417,-3.1697959457233083e-06,0.0,0.0001207427994813,0.0,0.0,4.536835193634033,0.0,0.0,0.0,0.2415744811296463,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747592896223068,-1822.945068359375,304.14794921875,0.7766560912132263,0.1282091736793518,0.1158657073974609,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5641798377037048,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846454724669456,-1558.4090576171875,304.1578063964844,0.8019894361495972,0.1400318145751953,0.0989762023091316,293.13201904296875,297.1499938964844,293.1499938964844,0.1650313287973404,-3604.038330078125,304.1477966308594,0.9637059569358826,0.2415605038404464,0.2290739715099334,293.238037109375,297.1499938964844,293.1499938964844,0.0039971056394279,-1504.4310302734375,296.5941162109375,0.5641798377037048,0.050000000745058,0.2283749282360077,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0297546386719,293.2382202148437,291.1463317871094,1.0,0.1884130835533142,0.8060828447341919,0.8060828447341919,1.0,1.0,-0.8645811676979065,0.3535196185111999,0.5110615491867065,0.1721337884664535,0.0,0.0,0.2560344338417053,25.03860282897949,25.0,0.3535622954368591,-5333.73974609375,73.50896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.1190006583929061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534627228975296,0.1534658968448639,-3.170070613123244e-06,0.0,0.0001207705427077,0.0,0.0,4.541626453399658,0.0,0.0,0.0,0.2416010499000549,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749652758240699,-1826.6888427734373,304.14794921875,0.7768750786781311,0.1284729838371276,0.1161050423979759,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.563901960849762,0.050000000745058,0.0481458865106105,293.1886901855469,297.1499938964844,293.1499938964844,0.08356174826622,-1542.7337646484375,304.1583557128906,0.7988690733909607,0.1385790556669235,0.0979777500033378,293.1318054199219,297.1499938964844,293.1499938964844,0.1652587354183197,-3607.999267578125,304.14776611328125,0.9636659026145936,0.2418286949396133,0.2293286770582199,293.2368469238281,297.1499938964844,293.1499938964844,0.0039879819378256,-1501.1505126953125,296.5821228027344,0.563901960849762,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234680175781,293.237060546875,291.1465148925781,1.0,0.1883938461542129,0.8060943484306335,0.8060943484306335,1.0,1.0,-0.8639879822731018,0.3535175323486328,0.510470449924469,0.1713582128286361,0.0,0.0,0.256253033876419,25.064537048339844,25.0,0.4247673749923706,-5335.798828125,73.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7734375,18000.0,0.0,0.0,0.119033358991146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535966396331787,0.1535997986793518,-3.170333911839407e-06,0.0,0.0001208037283504,0.0,0.0,4.54617977142334,0.0,0.0,0.0,0.241626352071762,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753858089447021,-1834.3453369140625,304.1479187011719,0.7776356339454651,0.1290240883827209,0.1165917664766311,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084675788879,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818764045834541,-1518.4996337890625,304.1583251953125,0.7941881418228149,0.1367906779050827,0.096439890563488,293.1313781738281,297.1499938964844,293.1499938964844,0.1657232493162155,-3616.095458984375,304.1477355957031,0.9639743566513062,0.2423788905143737,0.229843720793724,293.234375,297.1499938964844,293.1499938964844,0.0039703859947621,-1494.8349609375,296.5589294433594,0.5636084675788879,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.1464233398437,1.0,0.1883516311645507,0.8061174154281616,0.8061174154281616,1.0,1.0,-0.8633569478988647,0.3537732362747192,0.5095837712287903,0.1698824167251587,0.0,0.0,0.2566977739334106,25.079439163208008,25.0,-0.3982903957366943,-5340.916015625,73.36153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,304.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1191137284040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153852567076683,0.1538557410240173,-3.1708225378679344e-06,0.0,0.0001208852918352,0.0,0.0,4.55486536026001,0.0,0.0,0.0,0.2416746169328689,4.0,0.0,1.0
