time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753858089447021,-1834.3453369140625,304.1479187011719,0.7776356339454651,0.1290240883827209,0.1165917664766311,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636084675788879,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818764045834541,-1518.4996337890625,304.1583251953125,0.7941881418228149,0.1367906779050827,0.096439890563488,293.1313781738281,297.1499938964844,293.1499938964844,0.1657232493162155,-3616.095458984375,304.1477355957031,0.9639743566513062,0.2423788905143737,0.229843720793724,293.234375,297.1499938964844,293.1499938964844,0.0039703859947621,-1494.8349609375,296.5589294433594,0.5636084675788879,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.1464233398437,1.0,0.1883516311645507,0.8061174154281616,0.8061174154281616,1.0,1.0,-0.8633569478988647,0.3537732362747192,0.5095837712287903,0.1698824167251587,0.0,0.0,0.2566977739334106,25.079439163208008,25.0,-0.3982903957366943,-5340.916015625,73.36153411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,304.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.1191137284040451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153852567076683,0.1538557410240173,-3.1708225378679344e-06,0.0,0.0001208852918352,0.0,0.0,4.55486536026001,0.0,0.0,0.0,0.2416746169328689,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758665725588798,-1843.150146484375,304.1478271484375,0.7790436148643494,0.1296444535255432,0.1171321868896484,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812154337763786,-1509.1820068359375,304.1566162109375,0.7926895618438721,0.1361550241708755,0.0958443135023117,293.1307678222656,297.1499938964844,293.1499938964844,0.1662472635507583,-3625.280517578125,304.1476135253906,0.9649766683578492,0.242969810962677,0.2303899079561233,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540813304483,-1489.0985107421875,296.5360107421875,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2318725585937,291.1440124511719,1.0,0.1883341372013092,0.8061404228210449,0.8061404228210449,1.0,1.0,-0.8639390468597412,0.3545847833156585,0.5093542337417603,0.1685988157987594,0.0,0.0,0.2575449347496032,25.033348083496094,25.0,-3.1610121726989746,-5351.392578125,73.3927230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.1192216351628303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542663425207138,0.1542695164680481,-3.171408479829552e-06,0.0,0.0001209948095493,0.0,0.0,4.568632125854492,0.0,0.0,0.0,0.2417485117912292,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758665725588798,-1843.150146484375,304.1478271484375,0.7790436148643494,0.1296444535255432,0.1171321868896484,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812154337763786,-1509.1820068359375,304.1566162109375,0.7926895618438721,0.1361550241708755,0.0958443135023117,293.1307678222656,297.1499938964844,293.1499938964844,0.1662472635507583,-3625.280517578125,304.1476135253906,0.9649766683578492,0.242969810962677,0.2303899079561233,293.2316589355469,297.1499938964844,293.1499938964844,0.0039540813304483,-1489.0985107421875,296.5360107421875,0.5637645721435547,0.050000000745058,0.2283876538276672,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2318725585937,291.1440124511719,1.0,0.1883341372013092,0.8061404228210449,0.8061404228210449,1.0,1.0,-0.8639390468597412,0.3545847833156585,0.5093542337417603,0.1685988157987594,0.0,0.0,0.2575449347496032,25.033348083496094,25.0,-3.1610121726989746,-5351.392578125,73.3927230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.8409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.1192216351628303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542663425207138,0.1542695164680481,-3.171408479829552e-06,0.0,0.0001209948095493,0.0,0.0,4.568632125854492,0.0,0.0,0.0,0.2417485117912292,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763928592205047,-1852.81689453125,304.1476745605469,0.7807103991508484,0.1303049623966217,0.1177171468734741,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809786617755889,-1505.9752197265625,304.1548156738281,0.7924284338951111,0.135919839143753,0.0956288948655128,293.130126953125,297.1499938964844,293.1499938964844,0.1668175160884857,-3635.290283203125,304.1474609375,0.9662099480628968,0.2435915619134903,0.2309685796499252,293.22869873046875,297.1499938964844,293.1499938964844,0.0039392136968672,-1483.9345703125,296.513916015625,0.5640552639961243,0.050000000745058,0.2283788919448852,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1406555175781,1.0,0.1883482038974762,0.8061555624008179,0.8061555624008179,1.0,1.0,-0.8650640249252319,0.3556312620639801,0.5094327330589294,0.1674328595399856,0.0,0.0,0.2589597702026367,24.97143745422364,25.0,-4.239356994628906,-5368.642578125,73.4928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5546875,18000.0,0.0,0.0,0.1193839311599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155024304986,0.1550274789333343,-3.1725010103400564e-06,0.0,0.0001211595154018,0.0,0.0,4.5939040184021,0.0,0.0,0.0,0.2418828010559082,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763928592205047,-1852.81689453125,304.1476745605469,0.7807103991508484,0.1303049623966217,0.1177171468734741,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809786617755889,-1505.9752197265625,304.1548156738281,0.7924284338951111,0.135919839143753,0.0956288948655128,293.130126953125,297.1499938964844,293.1499938964844,0.1668175160884857,-3635.290283203125,304.1474609375,0.9662099480628968,0.2435915619134903,0.2309685796499252,293.22869873046875,297.1499938964844,293.1499938964844,0.0039392136968672,-1483.9345703125,296.513916015625,0.5640552639961243,0.050000000745058,0.2283788919448852,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1406555175781,1.0,0.1883482038974762,0.8061555624008179,0.8061555624008179,1.0,1.0,-0.8650640249252319,0.3556312620639801,0.5094327330589294,0.1674328595399856,0.0,0.0,0.2589597702026367,24.97143745422364,25.0,-4.239356994628906,-5368.642578125,73.4928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.84619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5546875,18000.0,0.0,0.0,0.1193839311599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155024304986,0.1550274789333343,-3.1725010103400564e-06,0.0,0.0001211595154018,0.0,0.0,4.5939040184021,0.0,0.0,0.0,0.2418828010559082,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769281387329101,-1862.6468505859373,304.1475524902344,0.7824156284332275,0.1309810578823089,0.1183192580938339,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808939710259437,-1504.91064453125,304.15338134765625,0.7925629019737244,0.1358454376459121,0.0955528616905212,293.12945556640625,297.1499938964844,293.1499938964844,0.1673939079046249,-3645.375244140625,304.1473388671875,0.9674569368362428,0.2442301213741302,0.2315654903650283,293.2255859375,297.1499938964844,293.1499938964844,0.0039254054427146,-1479.1011962890625,296.49371337890625,0.5643458962440491,0.050000000745058,0.2283701598644256,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.225830078125,291.13818359375,1.0,0.1883915364742279,0.8061707615852356,0.8061707615852356,1.0,1.0,-0.866398811340332,0.3567511439323425,0.5096476674079895,0.1663560420274734,0.0,0.0,0.260688453912735,24.912755966186523,25.0,-3.473567485809326,-5389.67529296875,73.63350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,304.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1196292489767074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560174524784088,0.1560206264257431,-3.174139692418976e-06,0.0,0.0001214084841194,0.0,0.0,4.627363681793213,0.0,0.0,0.0,0.242063507437706,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769281387329101,-1862.6468505859373,304.1475524902344,0.7824156284332275,0.1309810578823089,0.1183192580938339,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5643458962440491,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808939710259437,-1504.91064453125,304.15338134765625,0.7925629019737244,0.1358454376459121,0.0955528616905212,293.12945556640625,297.1499938964844,293.1499938964844,0.1673939079046249,-3645.375244140625,304.1473388671875,0.9674569368362428,0.2442301213741302,0.2315654903650283,293.2255859375,297.1499938964844,293.1499938964844,0.0039254054427146,-1479.1011962890625,296.49371337890625,0.5643458962440491,0.050000000745058,0.2283701598644256,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.96490478515625,293.225830078125,291.13818359375,1.0,0.1883915364742279,0.8061707615852356,0.8061707615852356,1.0,1.0,-0.866398811340332,0.3567511439323425,0.5096476674079895,0.1663560420274734,0.0,0.0,0.260688453912735,24.912755966186523,25.0,-3.473567485809326,-5389.67529296875,73.63350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,304.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1196292489767074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560174524784088,0.1560206264257431,-3.174139692418976e-06,0.0,0.0001214084841194,0.0,0.0,4.627363681793213,0.0,0.0,0.0,0.242063507437706,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771974474191665,-1867.5908203125,304.14752197265625,0.7832696437835693,0.1313253790140152,0.1186257153749466,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5644824504852295,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.080883502960205,-1504.8194580078125,304.1528015136719,0.7927049398422241,0.1358466893434524,0.0955448523163795,293.1291198730469,297.1499938964844,293.1499938964844,0.1676814705133438,-3650.3935546875,304.1473083496094,0.9680708646774292,0.2445549815893173,0.2318693548440933,293.2239685058594,297.1499938964844,293.1499938964844,0.0039188526570796,-1476.786865234375,296.4844055175781,0.5644824504852295,0.050000000745058,0.2283660620450973,291.1375732421875,291.1499938964844,273.1499938964844,270.5852355957031,284.95751953125,293.2242431640625,291.1373596191406,1.0,0.1884232014417648,0.8061783313751221,0.8061783313751221,1.0,1.0,-0.8671156764030457,0.3573230504989624,0.5097926259040833,0.1658519506454467,0.0,0.0,0.2616125643253326,24.8858585357666,25.0,-2.84081506729126,-5400.83154296875,73.71595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1052551269531,304.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.24609375,18000.0,0.0,0.0,0.1197882518172264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565624773502349,0.1565656512975692,-3.17509602609789e-06,0.0,0.0001215698430314,0.0,0.0,4.645833969116211,0.0,0.0,0.0,0.2421642541885376,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774680748581886,-1872.5584716796875,304.1474609375,0.7841247320175171,0.1316734850406646,0.1189357340335846,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5646133422851562,0.050000000745058,0.0481414124369621,293.1781616210937,297.1499938964844,293.1499938964844,0.0808888673782348,-1504.946533203125,304.1522827148437,0.792883038520813,0.1358682513236999,0.0955519005656242,293.1288146972656,297.1499938964844,293.1499938964844,0.16796875,-3655.399169921875,304.14727783203125,0.9686782360076904,0.244883120059967,0.2321764230728149,293.22235107421875,297.1499938964844,293.1499938964844,0.0039125173352658,-1474.537109375,296.4755554199219,0.5646133422851562,0.050000000745058,0.2283621430397033,291.13690185546875,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.1367492675781,1.0,0.1884607076644897,0.8061726093292236,0.8061726093292236,1.0,1.0,-0.86785888671875,0.3578980565071106,0.5099608302116394,0.1653711646795272,0.0,0.0,0.2625553011894226,24.86053276062012,25.0,-2.187345266342163,-5412.173828125,73.8053207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,304.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1199710369110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571252942085266,0.1571284681558609,-3.176108748448314e-06,0.0,0.0001217553508467,0.0,0.0,4.664963722229004,0.0,0.0,0.0,0.2422690093517303,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780124142765998,-1882.5509033203125,304.1473999023437,0.7858346104621887,0.1323784589767456,0.1195646598935127,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5648590922355652,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809418559074401,-1505.7850341796875,304.15142822265625,0.7933343052864075,0.1359663158655166,0.0956061407923698,293.128173828125,297.1499938964844,293.1499938964844,0.1685427576303482,-3665.381103515625,304.147216796875,0.969872772693634,0.2455475032329559,0.2327989935874939,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005016442388,-1470.2384033203125,296.459228515625,0.5648590922355652,0.050000000745058,0.2283547818660736,291.1361999511719,291.1499938964844,273.1499938964844,270.59033203125,284.9364929199219,293.2193298339844,291.1361389160156,1.0,0.1885519474744796,0.8061612844467163,0.8061612844467163,1.0,1.0,-0.8694151043891907,0.3590535819530487,0.5103615522384644,0.1644862443208694,0.0,0.0,0.2644536793231964,24.81446075439453,25.0,-1.0171120166778564,-5435.02001953125,74.00302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1204064935445785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582757085561752,0.1582788825035095,-3.178236056555761e-06,0.0,0.0001221972925122,0.0,0.0,4.704216003417969,0.0,0.0,0.0,0.2424849271774292,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780124142765998,-1882.5509033203125,304.1473999023437,0.7858346104621887,0.1323784589767456,0.1195646598935127,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5648590922355652,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809418559074401,-1505.7850341796875,304.15142822265625,0.7933343052864075,0.1359663158655166,0.0956061407923698,293.128173828125,297.1499938964844,293.1499938964844,0.1685427576303482,-3665.381103515625,304.147216796875,0.969872772693634,0.2455475032329559,0.2327989935874939,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005016442388,-1470.2384033203125,296.459228515625,0.5648590922355652,0.050000000745058,0.2283547818660736,291.1361999511719,291.1499938964844,273.1499938964844,270.59033203125,284.9364929199219,293.2193298339844,291.1361389160156,1.0,0.1885519474744796,0.8061612844467163,0.8061612844467163,1.0,1.0,-0.8694151043891907,0.3590535819530487,0.5103615522384644,0.1644862443208694,0.0,0.0,0.2644536793231964,24.81446075439453,25.0,-1.0171120166778564,-5435.02001953125,74.00302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,304.8685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.802734375,18000.0,0.0,0.0,0.1204064935445785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582757085561752,0.1582788825035095,-3.178236056555761e-06,0.0,0.0001221972925122,0.0,0.0,4.704216003417969,0.0,0.0,0.0,0.2424849271774292,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785593688488006,-1892.5947265625,304.1473693847656,0.787538468837738,0.1330916881561279,0.1202020496129989,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5650856494903564,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810459777712822,-1507.3353271484375,304.1507873535156,0.793899655342102,0.1361312121152877,0.0957085192203521,293.1275939941406,297.1499938964844,293.1499938964844,0.1691167652606964,-3675.342041015625,304.1471862792969,0.971040427684784,0.2462204843759536,0.2334304302930832,293.2156982421875,297.1499938964844,293.1499938964844,0.0038893662858754,-1466.222412109375,296.4444885253906,0.5650856494903564,0.050000000745058,0.2283480167388916,291.1360778808594,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.1361083984375,1.0,0.1886626332998275,0.806149959564209,0.806149959564209,1.0,1.0,-0.8710507750511169,0.3602077662944793,0.51084303855896,0.1637085676193237,0.0,0.0,0.2663233876228332,24.77411460876465,25.0,-0.1584502607583999,-5457.69775390625,74.22327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.120926909148693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594262272119522,0.1594294011592865,-3.180418389092665e-06,0.0,0.0001227254397235,0.0,0.0,4.74364185333252,0.0,0.0,0.0,0.2427027225494384,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785593688488006,-1892.5947265625,304.1473693847656,0.787538468837738,0.1330916881561279,0.1202020496129989,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5650856494903564,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810459777712822,-1507.3353271484375,304.1507873535156,0.793899655342102,0.1361312121152877,0.0957085192203521,293.1275939941406,297.1499938964844,293.1499938964844,0.1691167652606964,-3675.342041015625,304.1471862792969,0.971040427684784,0.2462204843759536,0.2334304302930832,293.2156982421875,297.1499938964844,293.1499938964844,0.0038893662858754,-1466.222412109375,296.4444885253906,0.5650856494903564,0.050000000745058,0.2283480167388916,291.1360778808594,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.1361083984375,1.0,0.1886626332998275,0.806149959564209,0.806149959564209,1.0,1.0,-0.8710507750511169,0.3602077662944793,0.51084303855896,0.1637085676193237,0.0,0.0,0.2663233876228332,24.77411460876465,25.0,-0.1584502607583999,-5457.69775390625,74.22327423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589904785156,304.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.120926909148693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594262272119522,0.1594294011592865,-3.180418389092665e-06,0.0,0.0001227254397235,0.0,0.0,4.74364185333252,0.0,0.0,0.0,0.2427027225494384,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791077017784118,-1902.669921875,304.1473388671875,0.7892333269119263,0.1338101327419281,0.1208448410034179,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5652968287467957,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811968371272087,-1509.541748046875,304.1502685546875,0.7945702075958252,0.1363568753004074,0.0958543866872787,293.1270446777344,297.1499938964844,293.1499938964844,0.169691652059555,-3685.302734375,304.1471862792969,0.9721837639808656,0.2468998730182647,0.2340684831142425,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791201077401,-1462.504638671875,296.4312438964844,0.5652968287467957,0.050000000745058,0.2283417135477066,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.13641357421875,1.0,0.1887902915477752,0.8061308264732361,0.8061308264732361,1.0,1.0,-0.8727537393569946,0.3613524436950683,0.5114012956619263,0.1630409806966781,0.0,0.0,0.2681289315223694,24.73885154724121,25.0,0.4101382791996002,-5479.9990234375,74.46318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.1215170100331306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605508476495742,0.1605540215969085,-3.182588443451096e-06,0.0,0.0001233243237948,0.0,0.0,4.782323837280273,0.0,0.0,0.0,0.242917001247406,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791077017784118,-1902.669921875,304.1473388671875,0.7892333269119263,0.1338101327419281,0.1208448410034179,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5652968287467957,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811968371272087,-1509.541748046875,304.1502685546875,0.7945702075958252,0.1363568753004074,0.0958543866872787,293.1270446777344,297.1499938964844,293.1499938964844,0.169691652059555,-3685.302734375,304.1471862792969,0.9721837639808656,0.2468998730182647,0.2340684831142425,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791201077401,-1462.504638671875,296.4312438964844,0.5652968287467957,0.050000000745058,0.2283417135477066,291.1363525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.2126159667969,291.13641357421875,1.0,0.1887902915477752,0.8061308264732361,0.8061308264732361,1.0,1.0,-0.8727537393569946,0.3613524436950683,0.5114012956619263,0.1630409806966781,0.0,0.0,0.2681289315223694,24.73885154724121,25.0,0.4101382791996002,-5479.9990234375,74.46318817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.1215170100331306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605508476495742,0.1605540215969085,-3.182588443451096e-06,0.0,0.0001233243237948,0.0,0.0,4.782323837280273,0.0,0.0,0.0,0.242917001247406,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796567946672439,-1912.766845703125,304.1473083496094,0.7909191250801086,0.1345325708389282,0.1214913055300712,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5654961466789246,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813917815685272,-1512.37109375,304.1498718261719,0.795342206954956,0.1366398483514785,0.0960409939289093,293.12652587890625,297.1499938964844,293.1499938964844,0.1702679842710495,-3695.275146484375,304.14715576171875,0.9733060598373412,0.247584581375122,0.2347117513418197,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697782438248,-1459.0980224609375,296.4193725585937,0.5654961466789246,0.050000000745058,0.2283357679843902,291.1368713378906,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093811035156,291.136962890625,1.0,0.1889330297708511,0.8061116933822632,0.8061116933822632,1.0,1.0,-0.8745168447494507,0.3624840378761291,0.5120328068733215,0.1624855250120163,0.0,0.0,0.2698457539081573,24.70806312561035,25.0,0.7813504338264465,-5501.828125,74.72075653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1221592128276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616318970918655,0.161635085940361,-3.184702791259042e-06,0.0,0.000123976074974,0.0,0.0,4.819633960723877,0.0,0.0,0.0,0.2431241273880005,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796567946672439,-1912.766845703125,304.1473083496094,0.7909191250801086,0.1345325708389282,0.1214913055300712,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5654961466789246,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813917815685272,-1512.37109375,304.1498718261719,0.795342206954956,0.1366398483514785,0.0960409939289093,293.12652587890625,297.1499938964844,293.1499938964844,0.1702679842710495,-3695.275146484375,304.14715576171875,0.9733060598373412,0.247584581375122,0.2347117513418197,293.2089233398437,297.1499938964844,293.1499938964844,0.0038697782438248,-1459.0980224609375,296.4193725585937,0.5654961466789246,0.050000000745058,0.2283357679843902,291.1368713378906,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093811035156,291.136962890625,1.0,0.1889330297708511,0.8061116933822632,0.8061116933822632,1.0,1.0,-0.8745168447494507,0.3624840378761291,0.5120328068733215,0.1624855250120163,0.0,0.0,0.2698457539081573,24.70806312561035,25.0,0.7813504338264465,-5501.828125,74.72075653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0625,18000.0,0.0,0.0,0.1221592128276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616318970918655,0.161635085940361,-3.184702791259042e-06,0.0,0.000123976074974,0.0,0.0,4.819633960723877,0.0,0.0,0.0,0.2431241273880005,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799329429864883,-1917.847900390625,304.14727783203125,0.7917659282684326,0.1348993480205536,0.1218176484107971,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5655943751335144,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.081505574285984,-1514.0172119140625,304.1496887207031,0.7957698106765747,0.1368039846420288,0.0961496233940124,293.12628173828125,297.1499938964844,293.1499938964844,0.1705569922924041,-3700.271240234375,304.14715576171875,0.9738642573356628,0.247930571436882,0.235036015510559,293.20721435546875,297.1499938964844,293.1499938964844,0.0038654436357319,-1457.5098876953125,296.4139404296875,0.5655943751335144,0.050000000745058,0.2283328473567962,291.1372375488281,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2085876464844,291.1373596191406,1.0,0.1890095770359039,0.8061020970344543,0.8061020970344543,1.0,1.0,-0.8754237294197083,0.3630461692810058,0.5123775601387024,0.1622504889965057,0.0,0.0,0.2706594169139862,24.69390869140625,25.0,1.0204895734786987,-5512.443359375,74.85603332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01611328125,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1224934682250022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621503382921219,0.1621535271406173,-3.1857284739089664e-06,0.0,0.0001243153092218,0.0,0.0,4.837574005126953,0.0,0.0,0.0,0.2432238608598709,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802120938897132,-1922.9859619140625,304.14727783203125,0.7926244735717773,0.1352712213993072,0.1221486628055572,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5656944513320923,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816303789615631,-1515.8197021484375,304.1495056152344,0.7962297797203064,0.1369833201169967,0.0962688848376274,293.12603759765625,297.1499938964844,293.1499938964844,0.1708470731973648,-3705.2822265625,304.1471252441406,0.974425733089447,0.2482796758413314,0.2353631407022476,293.2055358886719,297.1499938964844,293.1499938964844,0.0038613155484199,-1455.990234375,296.40887451171875,0.5656944513320923,0.050000000745058,0.2283298671245575,291.1376953125,291.1499938964844,273.1499938964844,270.6019897460937,284.89093017578125,293.2079467773437,291.1378479003906,1.0,0.1890893727540969,0.806087851524353,0.806087851524353,1.0,1.0,-0.8763523697853088,0.3636077642440796,0.5127445459365845,0.1620443016290664,0.0,0.0,0.2714307904243469,24.68016242980957,25.0,1.2418533563613892,-5522.8486328125,74.99586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.8921813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.1228325590491294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626473814249038,0.1626505702733993,-3.186725507475785e-06,0.0,0.0001246594329131,0.0,0.0,4.854811668395996,0.0,0.0,0.0,0.2433198541402816,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807774737477302,-1933.401123046875,304.1472473144531,0.7943623065948486,0.136022537946701,0.1228199526667594,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5658973455429077,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819133222103118,-1519.9024658203125,304.1492004394531,0.7972385287284851,0.1373837441205978,0.0965378209948539,293.12554931640625,297.1499938964844,293.1499938964844,0.1714331358671188,-3715.401123046875,304.1471252441406,0.9755522012710572,0.248984083533287,0.2360243648290634,293.2021179199219,297.1499938964844,293.1499938964844,0.0038537308573722,-1453.1912841796875,296.3996887207031,0.5658973455429077,0.050000000745058,0.228323832154274,291.13873291015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.13885498046875,1.0,0.1892583966255188,0.8060593008995056,0.8060593008995056,1.0,1.0,-0.8782655000686646,0.3647263348102569,0.5135391354560852,0.1617175340652465,0.0,0.0,0.2728638648986816,24.65429878234864,25.0,1.3602710962295532,-5542.9912109375,75.28827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.1235144659876823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635716557502746,0.1635748445987701,-3.1885988391877618e-06,0.0,0.0001253514783456,0.0,0.0,4.886942386627197,0.0,0.0,0.0,0.2434992343187332,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807774737477302,-1933.401123046875,304.1472473144531,0.7943623065948486,0.136022537946701,0.1228199526667594,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5658973455429077,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819133222103118,-1519.9024658203125,304.1492004394531,0.7972385287284851,0.1373837441205978,0.0965378209948539,293.12554931640625,297.1499938964844,293.1499938964844,0.1714331358671188,-3715.401123046875,304.1471252441406,0.9755522012710572,0.248984083533287,0.2360243648290634,293.2021179199219,297.1499938964844,293.1499938964844,0.0038537308573722,-1453.1912841796875,296.3996887207031,0.5658973455429077,0.050000000745058,0.228323832154274,291.13873291015625,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.13885498046875,1.0,0.1892583966255188,0.8060593008995056,0.8060593008995056,1.0,1.0,-0.8782655000686646,0.3647263348102569,0.5135391354560852,0.1617175340652465,0.0,0.0,0.2728638648986816,24.65429878234864,25.0,1.3602710962295532,-5542.9912109375,75.28827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.1235144659876823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635716557502746,0.1635748445987701,-3.1885988391877618e-06,0.0,0.0001253514783456,0.0,0.0,4.886942386627197,0.0,0.0,0.0,0.2434992343187332,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813475400209426,-1943.9150390625,304.147216796875,0.7961077094078064,0.1367787718772888,0.12349683791399,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5660998225212097,0.050000000745058,0.0481320694088935,293.15362548828125,297.1499938964844,293.1499938964844,0.0822368413209915,-1524.56884765625,304.14892578125,0.7983484268188477,0.1378347277641296,0.0968430414795875,293.1251220703125,297.1499938964844,293.1499938964844,0.1720259934663772,-3725.6318359375,304.1470947265625,0.976673185825348,0.2496939450502395,0.2366914451122284,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470774888992,-1450.7327880859375,296.39166259765625,0.5660998225212097,0.050000000745058,0.2283178120851516,291.1396484375,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055053710937,291.1397705078125,1.0,0.1894388347864151,0.8060307502746582,0.8060307502746582,1.0,1.0,-0.8802359700202942,0.3658314645290375,0.5144044756889343,0.1615010499954223,0.0,0.0,0.2741776704788208,24.631032943725582,25.0,1.317163109779358,-5562.5859375,75.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1241850778460502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644215583801269,0.1644247472286224,-3.1903211947792443e-06,0.0,0.0001260320714209,0.0,0.0,4.916543960571289,0.0,0.0,0.0,0.2436644881963729,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813475400209426,-1943.9150390625,304.147216796875,0.7961077094078064,0.1367787718772888,0.12349683791399,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5660998225212097,0.050000000745058,0.0481320694088935,293.15362548828125,297.1499938964844,293.1499938964844,0.0822368413209915,-1524.56884765625,304.14892578125,0.7983484268188477,0.1378347277641296,0.0968430414795875,293.1251220703125,297.1499938964844,293.1499938964844,0.1720259934663772,-3725.6318359375,304.1470947265625,0.976673185825348,0.2496939450502395,0.2366914451122284,293.1986999511719,297.1499938964844,293.1499938964844,0.0038470774888992,-1450.7327880859375,296.39166259765625,0.5660998225212097,0.050000000745058,0.2283178120851516,291.1396484375,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055053710937,291.1397705078125,1.0,0.1894388347864151,0.8060307502746582,0.8060307502746582,1.0,1.0,-0.8802359700202942,0.3658314645290375,0.5144044756889343,0.1615010499954223,0.0,0.0,0.2741776704788208,24.631032943725582,25.0,1.317163109779358,-5562.5859375,75.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.1241850778460502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644215583801269,0.1644247472286224,-3.1903211947792443e-06,0.0,0.0001260320714209,0.0,0.0,4.916543960571289,0.0,0.0,0.0,0.2436644881963729,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819194689393043,-1954.473876953125,304.1471862792969,0.7978538274765015,0.1375374943017959,0.1241763457655906,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663021802902222,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825960412621498,-1529.7491455078125,304.148681640625,0.7995476126670837,0.1383310109376907,0.0971805527806282,293.12469482421875,297.1499938964844,293.1499938964844,0.1726231127977371,-3735.9287109375,304.1470642089844,0.977786123752594,0.2504074573516845,0.2373622804880142,293.1952819824219,297.1499938964844,293.1499938964844,0.003841316094622,-1448.597900390625,296.3847961425781,0.5663021802902222,0.050000000745058,0.2283117920160293,291.1405334472656,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.204345703125,291.14068603515625,1.0,0.1896291822195053,0.8059971332550049,0.8059971332550049,1.0,1.0,-0.8822528719902039,0.3669185042381286,0.5153343677520752,0.1613913029432296,0.0,0.0,0.2753762006759643,24.610206604003903,25.0,1.2693055868148804,-5581.67578125,75.91539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1248292922973632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165202647447586,0.1652058362960815,-3.191912355759996e-06,0.0,0.0001266858598683,0.0,0.0,4.943807125091553,0.0,0.0,0.0,0.2438167780637741,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819194689393043,-1954.473876953125,304.1471862792969,0.7978538274765015,0.1375374943017959,0.1241763457655906,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5663021802902222,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825960412621498,-1529.7491455078125,304.148681640625,0.7995476126670837,0.1383310109376907,0.0971805527806282,293.12469482421875,297.1499938964844,293.1499938964844,0.1726231127977371,-3735.9287109375,304.1470642089844,0.977786123752594,0.2504074573516845,0.2373622804880142,293.1952819824219,297.1499938964844,293.1499938964844,0.003841316094622,-1448.597900390625,296.3847961425781,0.5663021802902222,0.050000000745058,0.2283117920160293,291.1405334472656,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.204345703125,291.14068603515625,1.0,0.1896291822195053,0.8059971332550049,0.8059971332550049,1.0,1.0,-0.8822528719902039,0.3669185042381286,0.5153343677520752,0.1613913029432296,0.0,0.0,0.2753762006759643,24.610206604003903,25.0,1.2693055868148804,-5581.67578125,75.91539764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.1248292922973632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165202647447586,0.1652058362960815,-3.191912355759996e-06,0.0,0.0001266858598683,0.0,0.0,4.943807125091553,0.0,0.0,0.0,0.2438167780637741,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824924334883689,-1965.0621337890625,304.14715576171875,0.7995988130569458,0.1382976770401001,0.1248573660850524,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665050745010376,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829894244670867,-1535.42333984375,304.1484680175781,0.8008325695991516,0.138870820403099,0.0975489988923072,293.12432861328125,297.1499938964844,293.1499938964844,0.1732238978147506,-3746.28125,304.14703369140625,0.9788906574249268,0.2511237859725952,0.238035961985588,293.19189453125,297.1499938964844,293.1499938964844,0.0038364694919437,-1446.796142578125,296.3790588378906,0.5665050745010376,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415405273437,1.0,0.1898286789655685,0.8059635162353516,0.8059635162353516,1.0,1.0,-0.884312093257904,0.3679864406585693,0.5163256525993347,0.1613870412111282,0.0,0.0,0.2764609158039093,24.59165000915528,25.0,1.1965911388397217,-5600.19287109375,76.24722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.1254341155290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659132838249206,0.1659164726734161,-3.193369366272236e-06,0.0,0.0001272996742045,0.0,0.0,4.96866512298584,0.0,0.0,0.0,0.2439557462930679,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824924334883689,-1965.0621337890625,304.14715576171875,0.7995988130569458,0.1382976770401001,0.1248573660850524,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665050745010376,0.050000000745058,0.0481295324862003,293.1479797363281,297.1499938964844,293.1499938964844,0.0829894244670867,-1535.42333984375,304.1484680175781,0.8008325695991516,0.138870820403099,0.0975489988923072,293.12432861328125,297.1499938964844,293.1499938964844,0.1732238978147506,-3746.28125,304.14703369140625,0.9788906574249268,0.2511237859725952,0.238035961985588,293.19189453125,297.1499938964844,293.1499938964844,0.0038364694919437,-1446.796142578125,296.3790588378906,0.5665050745010376,0.050000000745058,0.228305771946907,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415405273437,1.0,0.1898286789655685,0.8059635162353516,0.8059635162353516,1.0,1.0,-0.884312093257904,0.3679864406585693,0.5163256525993347,0.1613870412111282,0.0,0.0,0.2764609158039093,24.59165000915528,25.0,1.1965911388397217,-5600.19287109375,76.24722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.70703125,18000.0,0.0,0.0,0.1254341155290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659132838249206,0.1659164726734161,-3.193369366272236e-06,0.0,0.0001272996742045,0.0,0.0,4.96866512298584,0.0,0.0,0.0,0.2439557462930679,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827791839838028,-1970.365234375,304.14715576171875,0.8004707098007202,0.1386780738830566,0.1251982152462005,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5666071772575378,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831986516714096,-1538.4420166015625,304.1483764648437,0.8015065789222717,0.1391565948724746,0.0977445319294929,293.1241455078125,297.1499938964844,293.1499938964844,0.1735256761312484,-3751.478759765625,304.14703369140625,0.9794400334358216,0.2514828741550445,0.2383736968040466,293.190185546875,297.1499938964844,293.1499938964844,0.003834401955828,-1446.025390625,296.37664794921875,0.5666071772575378,0.050000000745058,0.2283027470111847,291.1418151855469,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.20269775390625,291.1419372558594,1.0,0.189931645989418,0.8059467077255249,0.8059467077255249,1.0,1.0,-0.8853567838668823,0.3685129284858703,0.516843855381012,0.1614242643117904,0.0,0.0,0.2769627869129181,24.583154678344727,25.0,1.1503286361694336,-5609.22705078125,76.41737365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,304.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.85546875,18000.0,0.0,0.0,0.1257181018590927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662430763244629,0.1662462800741195,-3.194047394572408e-06,0.0,0.0001275878894375,0.0,0.0,4.980216979980469,0.0,0.0,0.0,0.2440203577280044,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830660089850425,-1975.6719970703125,304.14715576171875,0.8013425469398499,0.1390585601329803,0.1255391538143158,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5667101740837097,0.050000000745058,0.0481282509863376,293.1453857421875,297.1499938964844,293.1499938964844,0.0834149047732353,-1541.562744140625,304.1482849121094,0.8021987080574036,0.1394513845443725,0.097946397960186,293.1239929199219,297.1499938964844,293.1499938964844,0.1738282293081283,-3756.687744140625,304.14703369140625,0.9799879789352416,0.2518424391746521,0.238711878657341,293.1884765625,297.1499938964844,293.1499938964844,0.003832544432953,-1445.33154296875,296.37451171875,0.5667101740837097,0.050000000745058,0.2282996922731399,291.1422119140625,291.1499938964844,273.1499938964844,270.6125793457031,284.8589172363281,293.2021484375,291.1423034667969,1.0,0.1900363862514495,0.8059262633323669,0.8059262633323669,1.0,1.0,-0.8864096999168396,0.3690333664417267,0.5173763036727905,0.1614871770143509,0.0,0.0,0.2774426341056824,24.5750789642334,25.0,1.1012707948684692,-5618.12158203125,76.58989715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,304.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.1259902864694595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665588915348053,0.1665620803833007,-3.1946972285368247e-06,0.0,0.0001278641284443,0.0,0.0,4.9912872314453125,0.0,0.0,0.0,0.2440822869539261,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396515369415,-1986.29296875,304.14715576171875,0.803085207939148,0.1398192942142486,0.1262209862470626,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669190883636475,0.050000000745058,0.0481269471347332,293.1429443359375,297.1499938964844,293.1499938964844,0.0838696882128715,-1548.1279296875,304.1481018066406,0.8036403059959412,0.1400692015886306,0.0983702540397644,293.1236877441406,297.1499938964844,293.1499938964844,0.1744357198476791,-3767.141357421875,304.1470031738281,0.981079399585724,0.2525627613067627,0.23938949406147,293.1850891113281,297.1499938964844,293.1499938964844,0.0038295201957225,-1444.197021484375,296.3710632324219,0.5669190883636475,0.050000000745058,0.2282935082912445,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2010498046875,291.1430358886719,1.0,0.1902512460947036,0.8058853149414062,0.8058853149414062,1.0,1.0,-0.8885409235954285,0.3700568377971649,0.5184841156005859,0.1616919785737991,0.0,0.0,0.2783342003822326,24.56021308898925,25.0,0.996295928955078,-5635.44287109375,76.9422836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,304.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1264939308166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671471148729324,0.1671503037214279,-3.1959098123479635e-06,0.0,0.0001283752499148,0.0,0.0,5.011929988861084,0.0,0.0,0.0,0.2441977858543396,4.0,0.0,1.0
