time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836396515369415,-1986.29296875,304.14715576171875,0.803085207939148,0.1398192942142486,0.1262209862470626,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.5669190883636475,0.050000000745058,0.0481269471347332,293.1429443359375,297.1499938964844,293.1499938964844,0.0838696882128715,-1548.1279296875,304.1481018066406,0.8036403059959412,0.1400692015886306,0.0983702540397644,293.1236877441406,297.1499938964844,293.1499938964844,0.1744357198476791,-3767.141357421875,304.1470031738281,0.981079399585724,0.2525627613067627,0.23938949406147,293.1850891113281,297.1499938964844,293.1499938964844,0.0038295201957225,-1444.197021484375,296.3710632324219,0.5669190883636475,0.050000000745058,0.2282935082912445,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2010498046875,291.1430358886719,1.0,0.1902512460947036,0.8058853149414062,0.8058853149414062,1.0,1.0,-0.8885409235954285,0.3700568377971649,0.5184841156005859,0.1616919785737991,0.0,0.0,0.2783342003822326,24.56021308898925,25.0,0.996295928955078,-5635.44287109375,76.9422836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,304.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1264939308166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671471148729324,0.1671503037214279,-3.1959098123479635e-06,0.0,0.0001283752499148,0.0,0.0,5.011929988861084,0.0,0.0,0.0,0.2441977858543396,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128694057464,-1996.915283203125,304.14715576171875,0.8048266172409058,0.1405791640281677,0.1269021332263946,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5671331882476807,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843517035245895,-1555.090087890625,304.1479187011719,0.8051526546478271,0.1407215893268585,0.098818652331829,293.1234130859375,297.1499938964844,293.1499938964844,0.1750459820032119,-3777.635986328125,304.14697265625,0.9821656942367554,0.253284215927124,0.2400682717561721,293.1816711425781,297.1499938964844,293.1499938964844,0.0038273900281637,-1443.3907470703125,296.3687438964844,0.5671331882476807,0.050000000745058,0.2282871752977371,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1998596191406,291.1436462402344,1.0,0.1904725283384323,0.8058443665504456,0.8058443665504456,1.0,1.0,-0.8907020092010498,0.3710545897483825,0.5196474194526672,0.162003606557846,0.0,0.0,0.2791472971439361,24.54687118530273,25.0,0.8800910711288452,-5652.12548828125,77.30350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,304.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1269440352916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676845550537109,0.1676877439022064,-3.1970184863894247e-06,0.0,0.0001288320490857,0.0,0.0,5.030814170837402,0.0,0.0,0.0,0.2443034648895263,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128694057464,-1996.915283203125,304.14715576171875,0.8048266172409058,0.1405791640281677,0.1269021332263946,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5671331882476807,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843517035245895,-1555.090087890625,304.1479187011719,0.8051526546478271,0.1407215893268585,0.098818652331829,293.1234130859375,297.1499938964844,293.1499938964844,0.1750459820032119,-3777.635986328125,304.14697265625,0.9821656942367554,0.253284215927124,0.2400682717561721,293.1816711425781,297.1499938964844,293.1499938964844,0.0038273900281637,-1443.3907470703125,296.3687438964844,0.5671331882476807,0.050000000745058,0.2282871752977371,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1998596191406,291.1436462402344,1.0,0.1904725283384323,0.8058443665504456,0.8058443665504456,1.0,1.0,-0.8907020092010498,0.3710545897483825,0.5196474194526672,0.162003606557846,0.0,0.0,0.2791472971439361,24.54687118530273,25.0,0.8800910711288452,-5652.12548828125,77.30350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,304.96148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1269440352916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676845550537109,0.1676877439022064,-3.1970184863894247e-06,0.0,0.0001288320490857,0.0,0.0,5.030814170837402,0.0,0.0,0.0,0.2443034648895263,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855359315872,-2007.53662109375,304.14715576171875,0.8065566420555115,0.1413376629352569,0.1275821477174759,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673487186431885,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848592892289161,-1562.4259033203125,304.14776611328125,0.8067197799682617,0.141406163573265,0.0992898941040039,293.1231689453125,297.1499938964844,293.1499938964844,0.1756592839956283,-3788.176513671875,304.14697265625,0.983241617679596,0.2540065348148346,0.2407478988170623,293.17828369140625,297.1499938964844,293.1499938964844,0.0038261518348008,-1442.9139404296875,296.36749267578125,0.5673487186431885,0.050000000745058,0.2282808125019073,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441650390625,1.0,0.1906995475292205,0.8057974576950073,0.8057974576950073,1.0,1.0,-0.8928901553153992,0.372040718793869,0.5208494663238525,0.1623806655406952,0.0,0.0,0.2798985838890075,24.534841537475582,25.0,0.6915514469146729,-5668.25146484375,77.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,304.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1273424178361892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681800931692123,0.1681832820177078,-3.198037575202761e-06,0.0,0.0001292363594984,0.0,0.0,5.048240661621094,0.0,0.0,0.0,0.2444009482860565,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847855359315872,-2007.53662109375,304.14715576171875,0.8065566420555115,0.1413376629352569,0.1275821477174759,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673487186431885,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848592892289161,-1562.4259033203125,304.14776611328125,0.8067197799682617,0.141406163573265,0.0992898941040039,293.1231689453125,297.1499938964844,293.1499938964844,0.1756592839956283,-3788.176513671875,304.14697265625,0.983241617679596,0.2540065348148346,0.2407478988170623,293.17828369140625,297.1499938964844,293.1499938964844,0.0038261518348008,-1442.9139404296875,296.36749267578125,0.5673487186431885,0.050000000745058,0.2282808125019073,291.1440734863281,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441650390625,1.0,0.1906995475292205,0.8057974576950073,0.8057974576950073,1.0,1.0,-0.8928901553153992,0.372040718793869,0.5208494663238525,0.1623806655406952,0.0,0.0,0.2798985838890075,24.534841537475582,25.0,0.6915514469146729,-5668.25146484375,77.67283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,304.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.685546875,18000.0,0.0,0.0,0.1273424178361892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681800931692123,0.1681832820177078,-3.198037575202761e-06,0.0,0.0001292363594984,0.0,0.0,5.048240661621094,0.0,0.0,0.0,0.2444009482860565,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584706783294,-2018.173828125,304.1471252441406,0.8082512021064758,0.1420944333076477,0.1282607018947601,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675610303878784,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853928551077842,-1570.143798828125,304.14764404296875,0.8083190321922302,0.1421220302581787,0.0997834205627441,293.1229553222656,297.1499938964844,293.1499938964844,0.1762776672840118,-3798.801513671875,304.1469421386719,0.984301209449768,0.2547295987606048,0.2414282411336898,293.1748962402344,297.1499938964844,293.1499938964844,0.0038258731365203,-1442.798583984375,296.3673095703125,0.5675610303878784,0.050000000745058,0.2282745540142059,291.14434814453125,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1443786621094,1.0,0.1909319758415222,0.8057504892349243,0.8057504892349243,1.0,1.0,-0.8951043486595154,0.3730322420597076,0.5220720767974854,0.1627794206142425,0.0,0.0,0.280627965927124,24.52400588989257,25.0,0.3594097793102264,-5684.11572265625,78.04997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,304.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.1276914179325103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168654054403305,0.1686572581529617,-3.198991635144921e-06,0.0,0.0001295905531151,0.0,0.0,5.064894676208496,0.0,0.0,0.0,0.2444938570261001,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853584706783294,-2018.173828125,304.1471252441406,0.8082512021064758,0.1420944333076477,0.1282607018947601,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5675610303878784,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853928551077842,-1570.143798828125,304.14764404296875,0.8083190321922302,0.1421220302581787,0.0997834205627441,293.1229553222656,297.1499938964844,293.1499938964844,0.1762776672840118,-3798.801513671875,304.1469421386719,0.984301209449768,0.2547295987606048,0.2414282411336898,293.1748962402344,297.1499938964844,293.1499938964844,0.0038258731365203,-1442.798583984375,296.3673095703125,0.5675610303878784,0.050000000745058,0.2282745540142059,291.14434814453125,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1443786621094,1.0,0.1909319758415222,0.8057504892349243,0.8057504892349243,1.0,1.0,-0.8951043486595154,0.3730322420597076,0.5220720767974854,0.1627794206142425,0.0,0.0,0.280627965927124,24.52400588989257,25.0,0.3594097793102264,-5684.11572265625,78.04997253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03985595703125,304.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7734375,18000.0,0.0,0.0,0.1276914179325103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168654054403305,0.1686572581529617,-3.198991635144921e-06,0.0,0.0001295905531151,0.0,0.0,5.064894676208496,0.0,0.0,0.0,0.2444938570261001,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856449007987976,-2023.4954833984373,304.1471252441406,0.809085488319397,0.142471894621849,0.1285992562770843,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676661729812622,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.085668534040451,-1574.1337890625,304.1475524902344,0.8091287016868591,0.1424905359745025,0.1000377833843231,293.12286376953125,297.1499938964844,293.1499938964844,0.1765886396169662,-3804.14306640625,304.1469421386719,0.984825074672699,0.2550911605358124,0.2417685687541961,293.1731872558594,297.1499938964844,293.1499938964844,0.0038260864093899,-1442.873779296875,296.3676147460937,0.5676661729812622,0.050000000745058,0.2282714694738388,291.1444091796875,291.1499938964844,273.1499938964844,270.6185302734375,284.8462829589844,293.1965637207031,291.1444091796875,1.0,0.1910500079393386,0.8057270646095276,0.8057270646095276,1.0,1.0,-0.8962199091911316,0.3735292255878448,0.5226906538009644,0.1629873365163803,0.0,0.0,0.2809961438179016,24.51899719238281,25.0,0.2013535499572754,-5692.0517578125,78.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453491210937,304.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.771484375,18000.0,0.0,0.0,0.1278501898050308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688917279243469,0.1688949316740036,-3.199460934411036e-06,0.0,0.0001297517010243,0.0,0.0,5.073237895965576,0.0,0.0,0.0,0.2445402592420578,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859310403466224,-2028.8138427734373,304.1471252441406,0.8099113702774048,0.1428486704826355,0.1289371997117996,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.567770779132843,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.085949458181858,-1578.200927734375,304.1474914550781,0.8099439144134521,0.1428655385971069,0.1002967283129692,293.1227722167969,297.1499938964844,293.1499938964844,0.1769003570079803,-3809.49609375,304.1469421386719,0.98534494638443,0.2554527223110199,0.2421088516712188,293.1715087890625,297.1499938964844,293.1499938964844,0.0038265266921371,-1443.033203125,296.3681640625,0.567770779132843,0.050000000745058,0.2282683849334716,291.1444091796875,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.19580078125,291.1444091796875,1.0,0.1911691129207611,0.8057001829147339,0.8057001829147339,1.0,1.0,-0.8973402380943298,0.3740262389183044,0.5233139991760254,0.1632009744644165,0.0,0.0,0.2813687622547149,24.51424789428711,25.0,0.0682659596204757,-5700.00244140625,78.43405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1280003786087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691321283578872,0.1691353172063827,-3.1999320526665542e-06,0.0,0.0001299041177844,0.0,0.0,5.081675052642822,0.0,0.0,0.0,0.2445871084928512,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019112825393,-2039.4298095703125,304.14715576171875,0.8115392327308655,0.1435994952917099,0.1296108514070511,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5679784417152405,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865268632769584,-1586.5638427734375,304.1473693847656,0.8115915060043335,0.1436346620321273,0.1008283793926239,293.12261962890625,297.1499938964844,293.1499938964844,0.1775254607200622,-3820.225341796875,304.1469116210937,0.9863727688789368,0.2561753988265991,0.242789164185524,293.1680908203125,297.1499938964844,293.1499938964844,0.003828119020909,-1443.6151123046875,296.3701171875,0.5679784417152405,0.050000000745058,0.2282622903585434,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914105266332626,0.8056464791297913,0.8056464791297913,1.0,1.0,-0.8995944261550903,0.3750200569629669,0.5245743989944458,0.1636475920677185,0.0,0.0,0.2821326553821563,24.50553131103516,25.0,-0.126794084906578,-5715.94091796875,78.82447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1282790452241897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696247458457946,0.1696279495954513,-3.2008917969506e-06,0.0,0.000130186919705,0.0,0.0,5.098970890045166,0.0,0.0,0.0,0.2446830719709396,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865019112825393,-2039.4298095703125,304.14715576171875,0.8115392327308655,0.1435994952917099,0.1296108514070511,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5679784417152405,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865268632769584,-1586.5638427734375,304.1473693847656,0.8115915060043335,0.1436346620321273,0.1008283793926239,293.12261962890625,297.1499938964844,293.1499938964844,0.1775254607200622,-3820.225341796875,304.1469116210937,0.9863727688789368,0.2561753988265991,0.242789164185524,293.1680908203125,297.1499938964844,293.1499938964844,0.003828119020909,-1443.6151123046875,296.3701171875,0.5679784417152405,0.050000000745058,0.2282622903585434,291.1443176269531,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914105266332626,0.8056464791297913,0.8056464791297913,1.0,1.0,-0.8995944261550903,0.3750200569629669,0.5245743989944458,0.1636475920677185,0.0,0.0,0.2821326553821563,24.50553131103516,25.0,-0.126794084906578,-5715.94091796875,78.82447052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6875,18000.0,0.0,0.0,0.1282790452241897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696247458457946,0.1696279495954513,-3.2008917969506e-06,0.0,0.000130186919705,0.0,0.0,5.098970890045166,0.0,0.0,0.0,0.2446830719709396,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700925588607,-2050.001708984375,304.14715576171875,0.8131369352340698,0.144345998764038,0.1302808672189712,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568184494972229,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871219560503959,-1595.18701171875,304.1472473144531,0.8132568001747131,0.1444258689880371,0.1013758927583694,293.1224670410156,297.1499938964844,293.1499938964844,0.1781515181064605,-3830.96337890625,304.1469116210937,0.9873846769332886,0.2568968534469604,0.2434685379266739,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305954076349,-1444.5213623046875,296.3731689453125,0.568184494972229,0.050000000745058,0.2282562404870987,291.1441345214844,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19244384765625,291.1441345214844,1.0,0.1916555762290954,0.8055928349494934,0.8055928349494934,1.0,1.0,-0.9018623232841492,0.3760104775428772,0.525851845741272,0.1641224026679992,0.0,0.0,0.2829248607158661,24.497802734375,25.0,-0.2435102611780166,-5731.90966796875,79.22034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1285384893417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701361984014511,0.1701394021511078,-3.201884965164936e-06,0.0,0.0001304502220591,0.0,0.0,5.116940975189209,0.0,0.0,0.0,0.2447826862335205,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870700925588607,-2050.001708984375,304.14715576171875,0.8131369352340698,0.144345998764038,0.1302808672189712,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.568184494972229,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871219560503959,-1595.18701171875,304.1472473144531,0.8132568001747131,0.1444258689880371,0.1013758927583694,293.1224670410156,297.1499938964844,293.1499938964844,0.1781515181064605,-3830.96337890625,304.1469116210937,0.9873846769332886,0.2568968534469604,0.2434685379266739,293.1647033691406,297.1499938964844,293.1499938964844,0.0038305954076349,-1444.5213623046875,296.3731689453125,0.568184494972229,0.050000000745058,0.2282562404870987,291.1441345214844,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19244384765625,291.1441345214844,1.0,0.1916555762290954,0.8055928349494934,0.8055928349494934,1.0,1.0,-0.9018623232841492,0.3760104775428772,0.525851845741272,0.1641224026679992,0.0,0.0,0.2829248607158661,24.497802734375,25.0,-0.2435102611780166,-5731.90966796875,79.22034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.1285384893417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701361984014511,0.1701394021511078,-3.201884965164936e-06,0.0,0.0001304502220591,0.0,0.0,5.116940975189209,0.0,0.0,0.0,0.2447826862335205,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344963908195,-2060.507568359375,304.14715576171875,0.8147056102752686,0.1450872421264648,0.1309463232755661,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5683891177177429,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877333134412765,-1604.048828125,304.14715576171875,0.8149384260177612,0.1452377289533615,0.1019382327795028,293.12237548828125,297.1499938964844,293.1499938964844,0.1787772923707962,-3841.687744140625,304.1468811035156,0.988380491733551,0.2576164901256561,0.244146317243576,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339900784194,-1445.7618408203125,296.3774108886719,0.5683891177177429,0.050000000745058,0.2282502502202987,291.1439208984375,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439208984375,1.0,0.1919039189815521,0.8055334091186523,0.8055334091186523,1.0,1.0,-0.9041406512260436,0.3769941627979278,0.5271465182304382,0.164628267288208,0.0,0.0,0.2837477922439575,24.491071701049805,25.0,-0.2928568720817566,-5747.87060546875,79.62116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.128788024187088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706692278385162,0.1706724315881729,-3.20292065225658e-06,0.0,0.0001307034690398,0.0,0.0,5.135691165924072,0.0,0.0,0.0,0.2448866367340088,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876344963908195,-2060.507568359375,304.14715576171875,0.8147056102752686,0.1450872421264648,0.1309463232755661,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5683891177177429,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877333134412765,-1604.048828125,304.14715576171875,0.8149384260177612,0.1452377289533615,0.1019382327795028,293.12237548828125,297.1499938964844,293.1499938964844,0.1787772923707962,-3841.687744140625,304.1468811035156,0.988380491733551,0.2576164901256561,0.244146317243576,293.16131591796875,297.1499938964844,293.1499938964844,0.0038339900784194,-1445.7618408203125,296.3774108886719,0.5683891177177429,0.050000000745058,0.2282502502202987,291.1439208984375,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439208984375,1.0,0.1919039189815521,0.8055334091186523,0.8055334091186523,1.0,1.0,-0.9041406512260436,0.3769941627979278,0.5271465182304382,0.164628267288208,0.0,0.0,0.2837477922439575,24.491071701049805,25.0,-0.2928568720817566,-5747.87060546875,79.62116241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748596191406,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.490234375,18000.0,0.0,0.0,0.128788024187088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706692278385162,0.1706724315881729,-3.20292065225658e-06,0.0,0.0001307034690398,0.0,0.0,5.135691165924072,0.0,0.0,0.0,0.2448866367340088,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929931640625,304.1471862792969,0.8162466287612915,0.1458223015069961,0.1316063851118087,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5685927271842957,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883593037724495,-1613.125244140625,304.1470642089844,0.816635012626648,0.1460683494806289,0.1025140956044197,293.1222839355469,297.1499938964844,293.1499938964844,0.1794018000364303,-3852.380615234375,304.1468811035156,0.9893600940704346,0.2583337724208832,0.2448219507932663,293.15789794921875,297.1499938964844,293.1499938964844,0.0038383244536817,-1447.3426513671875,296.3828430175781,0.5685927271842957,0.050000000745058,0.2282442897558212,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884460449219,291.1437072753906,1.0,0.1921551525592804,0.805474042892456,0.805474042892456,1.0,1.0,-0.9064262509346008,0.3779686689376831,0.5284576416015625,0.1651688516139984,0.0,0.0,0.2846004664897918,24.48532485961914,25.0,-0.2979726195335388,-5763.77880859375,80.02635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1290369033813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712238192558288,0.1712270230054855,-3.204002041456988e-06,0.0,0.0001309560466324,0.0,0.0,5.155227184295654,0.0,0.0,0.0,0.2449949979782104,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881942361593246,-2070.929931640625,304.1471862792969,0.8162466287612915,0.1458223015069961,0.1316063851118087,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5685927271842957,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883593037724495,-1613.125244140625,304.1470642089844,0.816635012626648,0.1460683494806289,0.1025140956044197,293.1222839355469,297.1499938964844,293.1499938964844,0.1794018000364303,-3852.380615234375,304.1468811035156,0.9893600940704346,0.2583337724208832,0.2448219507932663,293.15789794921875,297.1499938964844,293.1499938964844,0.0038383244536817,-1447.3426513671875,296.3828430175781,0.5685927271842957,0.050000000745058,0.2282442897558212,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884460449219,291.1437072753906,1.0,0.1921551525592804,0.805474042892456,0.805474042892456,1.0,1.0,-0.9064262509346008,0.3779686689376831,0.5284576416015625,0.1651688516139984,0.0,0.0,0.2846004664897918,24.48532485961914,25.0,-0.2979726195335388,-5763.77880859375,80.02635192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1290369033813476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712238192558288,0.1712270230054855,-3.204002041456988e-06,0.0,0.0001309560466324,0.0,0.0,5.155227184295654,0.0,0.0,0.0,0.2449949979782104,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884721279144287,-2076.105224609375,304.1471862792969,0.8170072436332703,0.1461872011423111,0.131934180855751,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5686942934989929,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886771082878112,-1617.7337646484375,304.1470031738281,0.8174880743026733,0.1464897990226745,0.1028065159916877,293.12225341796875,297.1499938964844,293.1499938964844,0.1797132939100265,-3857.710693359375,304.1468811035156,0.9898439645767212,0.2586912810802459,0.2451588064432144,293.1561889648437,297.1499938964844,293.1499938964844,0.0038408359978348,-1448.25732421875,296.38604736328125,0.5686942934989929,0.050000000745058,0.2282413244247436,291.14361572265625,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.14361572265625,1.0,0.1922816932201385,0.8054443597793579,0.8054443597793579,1.0,1.0,-0.9075706601142884,0.3784514963626861,0.5291191935539246,0.1654531806707382,0.0,0.0,0.2850367724895477,24.482807159423828,25.0,-0.2878143191337585,-5771.7021484375,80.2303695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.03680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.1291636079549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715086102485656,0.1715118139982223,-3.2045593343354994e-06,0.0,0.0001310846419073,0.0,0.0,5.165271282196045,0.0,0.0,0.0,0.2450507134199142,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887486040592193,-2081.2548828125,304.1471862792969,0.8177616000175476,0.1465503722429275,0.1322603970766067,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5687958002090454,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889976620674133,-1622.3824462890625,304.14697265625,0.8183436393737793,0.1469149142503738,0.1031015217304229,293.1222229003906,297.1499938964844,293.1499938964844,0.1800241619348526,-3863.02734375,304.1468811035156,0.990323841571808,0.2590480744838714,0.2454949468374252,293.15447998046875,297.1499938964844,293.1499938964844,0.0038435726892203,-1449.2529296875,296.3895263671875,0.5687958002090454,0.050000000745058,0.228238359093666,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861572265625,291.1435241699219,1.0,0.1924087554216385,0.8054104447364807,0.8054104447364807,1.0,1.0,-0.9087153673171996,0.3789306282997131,0.5297847390174866,0.1657466888427734,0.0,0.0,0.285478413105011,24.480514526367188,25.0,-0.2694492042064667,-5779.5986328125,80.43519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.1292928606271743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717976629734039,0.1718008667230606,-3.205126404282055e-06,0.0,0.0001312158128712,0.0,0.0,5.175474166870117,0.0,0.0,0.0,0.245107352733612,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892971381545066,-2091.47216796875,304.147216796875,0.8192523717880249,0.1472709327936172,0.1329079121351242,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689988732337952,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896457210183143,-1631.7811279296875,304.1469116210937,0.8200606107711792,0.1477740406990051,0.1036981716752052,293.1221923828125,297.1499938964844,293.1499938964844,0.180643692612648,-3873.615966796875,304.1468811035156,0.99127197265625,0.2597589492797851,0.2461648881435394,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496819324791,-1451.4720458984375,296.3973388671875,0.5689988732337952,0.050000000745058,0.2282324284315109,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.14337158203125,1.0,0.1926641464233398,0.8053425550460815,0.8053425550460815,1.0,1.0,-0.91100412607193,0.3798776566982269,0.5311264395713806,0.1663628667593002,0.0,0.0,0.2863734066486358,24.47657012939453,25.0,-0.2134535908699035,-5795.2998046875,80.84688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1295605301856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723859906196594,0.1723891943693161,-3.20628578265314e-06,0.0,0.0001314874680247,0.0,0.0,5.196268081665039,0.0,0.0,0.0,0.2452228367328643,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892971381545066,-2091.47216796875,304.147216796875,0.8192523717880249,0.1472709327936172,0.1329079121351242,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689988732337952,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896457210183143,-1631.7811279296875,304.1469116210937,0.8200606107711792,0.1477740406990051,0.1036981716752052,293.1221923828125,297.1499938964844,293.1499938964844,0.180643692612648,-3873.615966796875,304.1468811035156,0.99127197265625,0.2597589492797851,0.2461648881435394,293.1510925292969,297.1499938964844,293.1499938964844,0.0038496819324791,-1451.4720458984375,296.3973388671875,0.5689988732337952,0.050000000745058,0.2282324284315109,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.14337158203125,1.0,0.1926641464233398,0.8053425550460815,0.8053425550460815,1.0,1.0,-0.91100412607193,0.3798776566982269,0.5311264395713806,0.1663628667593002,0.0,0.0,0.2863734066486358,24.47657012939453,25.0,-0.2134535908699035,-5795.2998046875,80.84688568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.21875,18000.0,0.0,0.0,0.1295605301856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723859906196594,0.1723891943693161,-3.20628578265314e-06,0.0,0.0001314874680247,0.0,0.0,5.196268081665039,0.0,0.0,0.0,0.2452228367328643,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385867476463,-2101.55810546875,304.1472473144531,0.8207173347473145,0.1479825675487518,0.1335475593805313,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692012906074524,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903023108839988,-1641.303466796875,304.1468505859375,0.821784496307373,0.148644357919693,0.1043030023574829,293.1221923828125,297.1499938964844,293.1499938964844,0.181259348988533,-3884.12841796875,304.1469116210937,0.992203176021576,0.2604655027389526,0.246830865740776,293.1476745605469,297.1499938964844,293.1499938964844,0.0038567134179174,-1454.0213623046875,296.4064025878906,0.5692012906074524,0.050000000745058,0.2282265424728393,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1810302734375,291.14324951171875,1.0,0.1929210275411605,0.8052747249603271,0.8052747249603271,1.0,1.0,-0.9132884740829468,0.3808077871799469,0.5324807167053223,0.1670183837413787,0.0,0.0,0.2872791588306427,24.47357177734375,25.0,-0.1456945687532425,-5810.83837890625,81.2608413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1298440247774124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729848235845565,0.1729880422353744,-3.2074742648546817e-06,0.0,0.0001317751884926,0.0,0.0,5.217472553253174,0.0,0.0,0.0,0.2453407198190689,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898385867476463,-2101.55810546875,304.1472473144531,0.8207173347473145,0.1479825675487518,0.1335475593805313,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5692012906074524,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903023108839988,-1641.303466796875,304.1468505859375,0.821784496307373,0.148644357919693,0.1043030023574829,293.1221923828125,297.1499938964844,293.1499938964844,0.181259348988533,-3884.12841796875,304.1469116210937,0.992203176021576,0.2604655027389526,0.246830865740776,293.1476745605469,297.1499938964844,293.1499938964844,0.0038567134179174,-1454.0213623046875,296.4064025878906,0.5692012906074524,0.050000000745058,0.2282265424728393,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1810302734375,291.14324951171875,1.0,0.1929210275411605,0.8052747249603271,0.8052747249603271,1.0,1.0,-0.9132884740829468,0.3808077871799469,0.5324807167053223,0.1670183837413787,0.0,0.0,0.2872791588306427,24.47357177734375,25.0,-0.1456945687532425,-5810.83837890625,81.2608413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.1298440247774124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729848235845565,0.1729880422353744,-3.2074742648546817e-06,0.0,0.0001317751884926,0.0,0.0,5.217472553253174,0.0,0.0,0.0,0.2453407198190689,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903727114200592,-2111.507080078125,304.14727783203125,0.8221578598022461,0.1486848145723343,0.1341790109872818,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.090965561568737,-1650.92138671875,304.14678955078125,0.8235129117965698,0.1495233923196792,0.1049142628908157,293.1221923828125,297.1499938964844,293.1499938964844,0.1818706840276718,-3894.5576171875,304.1469116210937,0.9931173920631408,0.2611671686172485,0.2474924623966217,293.1442565917969,297.1499938964844,293.1499938964844,0.0038646326866,-1456.8878173828125,296.4166564941406,0.5694032907485962,0.050000000745058,0.2282206714153289,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781311035156,291.1432189941406,1.0,0.1931789070367813,0.8052036762237549,0.8052036762237549,1.0,1.0,-0.915565550327301,0.3817196786403656,0.533845841884613,0.1677118688821792,0.0,0.0,0.2881883978843689,24.471450805664062,25.0,-0.0710727795958519,-5826.2060546875,81.67639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1301441639661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735893487930297,0.1735925525426864,-3.208681619071285e-06,0.0,0.0001320797891821,0.0,0.0,5.238917827606201,0.0,0.0,0.0,0.2454600483179092,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903727114200592,-2111.507080078125,304.14727783203125,0.8221578598022461,0.1486848145723343,0.1341790109872818,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694032907485962,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.090965561568737,-1650.92138671875,304.14678955078125,0.8235129117965698,0.1495233923196792,0.1049142628908157,293.1221923828125,297.1499938964844,293.1499938964844,0.1818706840276718,-3894.5576171875,304.1469116210937,0.9931173920631408,0.2611671686172485,0.2474924623966217,293.1442565917969,297.1499938964844,293.1499938964844,0.0038646326866,-1456.8878173828125,296.4166564941406,0.5694032907485962,0.050000000745058,0.2282206714153289,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781311035156,291.1432189941406,1.0,0.1931789070367813,0.8052036762237549,0.8052036762237549,1.0,1.0,-0.915565550327301,0.3817196786403656,0.533845841884613,0.1677118688821792,0.0,0.0,0.2881883978843689,24.471450805664062,25.0,-0.0710727795958519,-5826.2060546875,81.67639923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,305.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.1301441639661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735893487930297,0.1735925525426864,-3.208681619071285e-06,0.0,0.0001320797891821,0.0,0.0,5.238917827606201,0.0,0.0,0.0,0.2454600483179092,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908988192677497,-2121.30615234375,304.1473083496094,0.8235737681388855,0.1493768990039825,0.1348014175891876,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.569604754447937,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916415974497795,-1660.724609375,304.146728515625,0.8252614736557007,0.1504261940717697,0.1055377647280693,293.1222839355469,297.1499938964844,293.1499938964844,0.1824714839458465,-3904.794677734375,304.1469421386719,0.994007647037506,0.2618521153926849,0.2481426000595092,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734595291316,-1460.0780029296875,296.4281616210937,0.569604754447937,0.050000000745058,0.2282148152589798,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.1432189941406,1.0,0.1934374123811721,0.8051326274871826,0.8051326274871826,1.0,1.0,-0.9178327322006226,0.382613331079483,0.5352194309234619,0.1684409528970718,0.0,0.0,0.2890941500663757,24.470155715942383,25.0,-0.0009835236705839,-5841.39453125,82.09302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1304609924554824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741948574781417,0.1741980761289596,-3.2098989777296083e-06,0.0,0.000132401328301,0.0,0.0,5.260438442230225,0.0,0.0,0.0,0.2455798983573913,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908988192677497,-2121.30615234375,304.1473083496094,0.8235737681388855,0.1493768990039825,0.1348014175891876,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.569604754447937,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916415974497795,-1660.724609375,304.146728515625,0.8252614736557007,0.1504261940717697,0.1055377647280693,293.1222839355469,297.1499938964844,293.1499938964844,0.1824714839458465,-3904.794677734375,304.1469421386719,0.994007647037506,0.2618521153926849,0.2481426000595092,293.1408386230469,297.1499938964844,293.1499938964844,0.0038734595291316,-1460.0780029296875,296.4281616210937,0.569604754447937,0.050000000745058,0.2282148152589798,291.1432189941406,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.1432189941406,1.0,0.1934374123811721,0.8051326274871826,0.8051326274871826,1.0,1.0,-0.9178327322006226,0.382613331079483,0.5352194309234619,0.1684409528970718,0.0,0.0,0.2890941500663757,24.470155715942383,25.0,-0.0009835236705839,-5841.39453125,82.09302520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.1304609924554824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741948574781417,0.1741980761289596,-3.2098989777296083e-06,0.0,0.000132401328301,0.0,0.0,5.260438442230225,0.0,0.0,0.0,0.2455798983573913,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911593586206436,-2126.15869140625,304.1473083496094,0.8242740035057068,0.1497212201356887,0.1351097971200943,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5697053074836731,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919883772730827,-1665.753173828125,304.1466979980469,0.8261526226997375,0.1508867442607879,0.1058577746152877,293.12237548828125,297.1499938964844,293.1499938964844,0.1827639490365982,-3909.77294921875,304.14697265625,0.9944394826889038,0.262185662984848,0.2484588474035263,293.1391296386719,297.1499938964844,293.1499938964844,0.0038782279007136,-1461.7999267578125,296.43438720703125,0.5697053074836731,0.050000000745058,0.2282118946313858,291.1432189941406,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,293.17333984375,291.14324951171875,1.0,0.1935667842626571,0.8050971031188965,0.8050971031188965,1.0,1.0,-0.918962299823761,0.383053570985794,0.5359086990356445,0.1688176542520523,0.0,0.0,0.2895441949367523,24.469785690307617,25.0,0.0272404160350561,-5848.92431640625,82.3016128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,305.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1306254416704177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744967699050903,0.174499973654747,-3.210508566553472e-06,0.0,0.0001325682096648,0.0,0.0,5.271183013916016,0.0,0.0,0.0,0.2456397712230682,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914240851998329,-2131.090576171875,304.1473388671875,0.8249834179878235,0.1500778496265411,0.1354234367609024,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5698063373565674,0.050000000745058,0.0481091253459453,293.1208190917969,297.1499938964844,293.1499938964844,0.092332050204277,-1670.7347412109375,304.14666748046875,0.8270351886749268,0.1513347327709198,0.1061747446656227,293.1224670410156,297.1499938964844,293.1499938964844,0.1830529868602752,-3914.690185546875,304.1470031738281,0.9948652386665344,0.2625161111354828,0.2487713396549224,293.1374206542969,297.1499938964844,293.1499938964844,0.003883215598762,-1463.60009765625,296.4408874511719,0.5698063373565674,0.050000000745058,0.2282089740037918,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.8312072753906,293.171630859375,291.14324951171875,1.0,0.1936962008476257,0.8050582408905029,0.8050582408905029,1.0,1.0,-0.9200899600982666,0.3834898769855499,0.5366001129150391,0.1692016273736953,0.0,0.0,0.2899920046329498,24.469518661499023,25.0,0.0534187443554401,-5856.42041015625,82.51041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.1307931989431381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747978180646896,0.1748010218143463,-3.211117700629984e-06,0.0,0.000132738467073,0.0,0.0,5.281906127929688,0.0,0.0,0.0,0.2456995397806167,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745713472366,-2141.349365234375,304.1473083496094,0.8264467716217041,0.1508119106292724,0.1360763907432556,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.570007860660553,0.050000000745058,0.0481078960001468,293.1202392578125,297.1499938964844,293.1499938964844,0.0929920971393585,-1680.2952880859375,304.1466979980469,0.8287330269813538,0.1521965712308883,0.1067827939987182,293.1226806640625,297.1499938964844,293.1499938964844,0.1836241781711578,-3924.402587890625,304.14703369140625,0.9957011342048644,0.263170450925827,0.2493889778852462,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938962388783,-1467.452392578125,296.454833984375,0.570007860660553,0.050000000745058,0.228203147649765,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678161621094,291.1433410644531,1.0,0.1939550340175628,0.8049805164337158,0.8049805164337158,1.0,1.0,-0.9223362803459167,0.3843507170677185,0.5379855632781982,0.1699889004230499,0.0,0.0,0.2908790409564972,24.46946144104004,25.0,0.0792209506034851,-5871.328125,82.92826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,305.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.1311379373073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753959059715271,0.1753991246223449,-3.212331876056851e-06,0.0,0.0001330883242189,0.0,0.0,5.303236484527588,0.0,0.0,0.0,0.2458184957504272,4.0,0.0,1.0
