time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919745713472366,-2141.349365234375,304.1473083496094,0.8264467716217041,0.1508119106292724,0.1360763907432556,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.570007860660553,0.050000000745058,0.0481078960001468,293.1202392578125,297.1499938964844,293.1499938964844,0.0929920971393585,-1680.2952880859375,304.1466979980469,0.8287330269813538,0.1521965712308883,0.1067827939987182,293.1226806640625,297.1499938964844,293.1499938964844,0.1836241781711578,-3924.402587890625,304.14703369140625,0.9957011342048644,0.263170450925827,0.2493889778852462,293.1340026855469,297.1499938964844,293.1499938964844,0.0038938962388783,-1467.452392578125,296.454833984375,0.570007860660553,0.050000000745058,0.228203147649765,291.143310546875,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678161621094,291.1433410644531,1.0,0.1939550340175628,0.8049805164337158,0.8049805164337158,1.0,1.0,-0.9223362803459167,0.3843507170677185,0.5379855632781982,0.1699889004230499,0.0,0.0,0.2908790409564972,24.46946144104004,25.0,0.0792209506034851,-5871.328125,82.92826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700988769531,305.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.1311379373073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753959059715271,0.1753991246223449,-3.212331876056851e-06,0.0,0.0001330883242189,0.0,0.0,5.303236484527588,0.0,0.0,0.0,0.2458184957504272,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092506892979145,-2151.267333984375,304.1473083496094,0.8278375864028931,0.1514913737773895,0.1367048770189285,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5701897740364075,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936340019106864,-1689.5911865234375,304.146728515625,0.8303589820861816,0.1530380398035049,0.1073720529675483,293.1228942871094,297.1499938964844,293.1499938964844,0.1841932535171508,-3934.082275390625,304.1470642089844,0.9964995980262756,0.2638190984725952,0.2500006258487701,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054870139807,-1471.6435546875,296.4698181152344,0.5701897740364075,0.050000000745058,0.2281978726387024,291.1431579589844,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1607666015625,291.14312744140625,1.0,0.1942126154899597,0.8049027919769287,0.8049027919769287,1.0,1.0,-0.9245243668556212,0.3851765692234039,0.5393478274345398,0.1707898080348968,0.0,0.0,0.2917953729629516,24.472400665283203,25.0,-0.2897323369979858,-5886.69580078125,83.34152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.1314926594495773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760026812553405,0.1760058999061584,-3.2135458241100423e-06,0.0,0.0001334483386017,0.0,0.0,5.324874877929688,0.0,0.0,0.0,0.245939090847969,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092506892979145,-2151.267333984375,304.1473083496094,0.8278375864028931,0.1514913737773895,0.1367048770189285,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5701897740364075,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936340019106864,-1689.5911865234375,304.146728515625,0.8303589820861816,0.1530380398035049,0.1073720529675483,293.1228942871094,297.1499938964844,293.1499938964844,0.1841932535171508,-3934.082275390625,304.1470642089844,0.9964995980262756,0.2638190984725952,0.2500006258487701,293.13055419921875,297.1499938964844,293.1499938964844,0.0039054870139807,-1471.6435546875,296.4698181152344,0.5701897740364075,0.050000000745058,0.2281978726387024,291.1431579589844,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1607666015625,291.14312744140625,1.0,0.1942126154899597,0.8049027919769287,0.8049027919769287,1.0,1.0,-0.9245243668556212,0.3851765692234039,0.5393478274345398,0.1707898080348968,0.0,0.0,0.2917953729629516,24.472400665283203,25.0,-0.2897323369979858,-5886.69580078125,83.34152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.072265625,18000.0,0.0,0.0,0.1314926594495773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760026812553405,0.1760058999061584,-3.2135458241100423e-06,0.0,0.0001334483386017,0.0,0.0,5.324874877929688,0.0,0.0,0.0,0.245939090847969,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929831340909004,-2160.130615234375,304.1474304199219,0.8292087912559509,0.1521059870719909,0.1372651606798172,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5704693794250488,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945318415760994,-1702.6455078125,304.1462707519531,0.8326771855354309,0.1545760184526443,0.108204573392868,293.12310791015625,297.1499938964844,293.1499938964844,0.1847583204507827,-3943.692626953125,304.1471252441406,0.9973880648612976,0.2644632756710052,0.250607281923294,293.1271057128906,297.1499938964844,293.1499938964844,0.0039180452004075,-1476.1834716796875,296.48602294921875,0.5704693794250488,0.050000000745058,0.2281898409128189,291.1429138183594,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1537780761719,291.14288330078125,1.0,0.1944724768400192,0.8048213720321655,0.8048213720321655,1.0,1.0,-0.926912248134613,0.3860889971256256,0.5408232808113098,0.1716374009847641,0.0,0.0,0.2927587926387787,24.46287727355957,25.0,-0.4030823111534118,-5903.1806640625,83.77420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,305.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.1318578720092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766494810581207,0.1766526848077774,-3.214825937902788e-06,0.0,0.0001338189758826,0.0,0.0,5.347949981689453,0.0,0.0,0.0,0.2460672259330749,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929831340909004,-2160.130615234375,304.1474304199219,0.8292087912559509,0.1521059870719909,0.1372651606798172,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5704693794250488,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945318415760994,-1702.6455078125,304.1462707519531,0.8326771855354309,0.1545760184526443,0.108204573392868,293.12310791015625,297.1499938964844,293.1499938964844,0.1847583204507827,-3943.692626953125,304.1471252441406,0.9973880648612976,0.2644632756710052,0.250607281923294,293.1271057128906,297.1499938964844,293.1499938964844,0.0039180452004075,-1476.1834716796875,296.48602294921875,0.5704693794250488,0.050000000745058,0.2281898409128189,291.1429138183594,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1537780761719,291.14288330078125,1.0,0.1944724768400192,0.8048213720321655,0.8048213720321655,1.0,1.0,-0.926912248134613,0.3860889971256256,0.5408232808113098,0.1716374009847641,0.0,0.0,0.2927587926387787,24.46287727355957,25.0,-0.4030823111534118,-5903.1806640625,83.77420043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643920898437,305.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91796875,18000.0,0.0,0.0,0.1318578720092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766494810581207,0.1766526848077774,-3.214825937902788e-06,0.0,0.0001338189758826,0.0,0.0,5.347949981689453,0.0,0.0,0.0,0.2460672259330749,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934452638030052,-2168.748046875,304.1474914550781,0.8310063481330872,0.1526977717876434,0.1377964913845062,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.571170449256897,0.050000000745058,0.0481008775532245,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335179448127,-1734.74609375,304.1438293457031,0.8383883833885193,0.1579042822122573,0.1102538034319877,293.1231689453125,297.1499938964844,293.1499938964844,0.1850999891757965,-3949.38671875,304.14752197265625,0.9984399676322936,0.2651324868202209,0.2509302496910095,293.1236267089844,297.1499938964844,293.1499938964844,0.0039315382018685,-1481.12353515625,296.5028686523437,0.571170449256897,0.050000000745058,0.2281698584556579,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1474304199219,291.1412658691406,1.0,0.1947648674249649,0.8047399520874023,0.8047399520874023,1.0,1.0,-0.9303726553916932,0.3874880373477936,0.5428846478462219,0.1726784855127334,0.0,0.0,0.29395592212677,24.40092086791992,25.0,-2.149918794631958,-5923.6865234375,84.32764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1322397291660308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773935705423355,0.1773967891931533,-3.2162026855075965e-06,0.0,0.0001342065224889,0.0,0.0,5.374380588531494,0.0,0.0,0.0,0.2462135553359985,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934452638030052,-2168.748046875,304.1474914550781,0.8310063481330872,0.1526977717876434,0.1377964913845062,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.571170449256897,0.050000000745058,0.0481008775532245,293.10369873046875,297.1499938964844,293.1499938964844,0.0967335179448127,-1734.74609375,304.1438293457031,0.8383883833885193,0.1579042822122573,0.1102538034319877,293.1231689453125,297.1499938964844,293.1499938964844,0.1850999891757965,-3949.38671875,304.14752197265625,0.9984399676322936,0.2651324868202209,0.2509302496910095,293.1236267089844,297.1499938964844,293.1499938964844,0.0039315382018685,-1481.12353515625,296.5028686523437,0.571170449256897,0.050000000745058,0.2281698584556579,291.1415405273437,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1474304199219,291.1412658691406,1.0,0.1947648674249649,0.8047399520874023,0.8047399520874023,1.0,1.0,-0.9303726553916932,0.3874880373477936,0.5428846478462219,0.1726784855127334,0.0,0.0,0.29395592212677,24.40092086791992,25.0,-2.149918794631958,-5923.6865234375,84.32764434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1322397291660308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773935705423355,0.1773967891931533,-3.2162026855075965e-06,0.0,0.0001342065224889,0.0,0.0,5.374380588531494,0.0,0.0,0.0,0.2462135553359985,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936749503016471,-2173.034423828125,304.1475524902344,0.8318197727203369,0.1529894024133682,0.1380577087402343,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5714530348777771,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981780290603637,-1755.74609375,304.142333984375,0.8419152498245239,0.1599142849445343,0.1115925759077072,293.1227722167969,297.1499938964844,293.1499938964844,0.1849422603845596,-3946.56689453125,304.14825439453125,0.998537540435791,0.2655508518218994,0.250719279050827,293.1217956542969,297.1499938964844,293.1499938964844,0.0039389375597238,-1483.8426513671875,296.5116882324219,0.5714530348777771,0.050000000745058,0.2281618267297744,291.1405029296875,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1402893066406,1.0,0.1949190646409988,0.8046992421150208,0.8046992421150208,1.0,1.0,-0.9320233464241028,0.3881489634513855,0.5438743829727173,0.1731925755739212,0.0,0.0,0.2946975529193878,24.37979316711425,25.0,-2.2515616416931152,-5935.44140625,84.6067123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.1324427425861358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778694987297058,0.1778727173805236,-3.21704078487528e-06,0.0,0.0001344125339528,0.0,0.0,5.391238689422607,0.0,0.0,0.0,0.2463057339191436,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938996225595474,-2177.2197265625,304.1475830078125,0.8325689435005188,0.1532788425683975,0.1383171677589416,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5716821551322937,0.050000000745058,0.0480978153645992,293.089111328125,297.1499938964844,293.1499938964844,0.0997361689805984,-1778.31884765625,304.1408996582031,0.8456273078918457,0.1620387434959411,0.1130346283316612,293.1218566894531,297.1499938964844,293.1499938964844,0.1846156567335128,-3940.795654296875,304.149169921875,0.9984036087989808,0.2660713195800781,0.2503239214420318,293.1199645996094,297.1499938964844,293.1499938964844,0.003946625161916,-1486.6390380859375,296.52117919921875,0.5716821551322937,0.050000000745058,0.2281553149223327,291.139892578125,291.1499938964844,273.1499938964844,270.6231994628906,284.8205871582031,293.1408996582031,291.1398010253906,1.0,0.1950756460428238,0.8046507835388184,0.8046507835388184,1.0,1.0,-0.933582365512848,0.3887667953968048,0.5448155999183655,0.1736927479505539,0.0,0.0,0.2954378724098205,24.36595726013184,25.0,-1.6632201671600342,-5947.3681640625,84.88020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,305.0858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.132656380534172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783744692802429,0.1783776879310608,-3.2179941626964137e-06,0.0,0.0001346293720416,0.0,0.0,5.409246921539307,0.0,0.0,0.0,0.2464046776294708,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943366512656211,-2185.34423828125,304.14764404296875,0.8340191841125488,0.1538510769605636,0.1388303935527801,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5721068978309631,0.050000000745058,0.0480952784419059,293.0749206542969,297.1499938964844,293.1499938964844,0.1030470579862594,-1825.9854736328125,304.138427734375,0.8534182906150818,0.1664646118879318,0.1160843446850776,293.11865234375,297.1499938964844,293.1499938964844,0.1837727278470993,-3926.06005859375,304.1508178710937,0.9979250431060792,0.2674356400966644,0.2493528425693512,293.1161804199219,297.1499938964844,293.1499938964844,0.0039627868682146,-1492.4591064453125,296.5419921875,0.5721068978309631,0.050000000745058,0.2281432896852493,291.1396484375,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.13433837890625,291.1396789550781,1.0,0.19539575278759,0.8045538663864136,0.8045538663864136,1.0,1.0,-0.9366753697395324,0.3899902999401092,0.5466850996017456,0.1746925264596939,0.0,0.0,0.2968388199806213,24.34339904785156,25.0,-0.525170087814331,-5970.33447265625,85.4328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.1331151127815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793517023324966,0.1793549209833145,-3.219998006898095e-06,0.0,0.0001350949169136,0.0,0.0,5.444408416748047,0.0,0.0,0.0,0.2466005384922027,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943366512656211,-2185.34423828125,304.14764404296875,0.8340191841125488,0.1538510769605636,0.1388303935527801,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5721068978309631,0.050000000745058,0.0480952784419059,293.0749206542969,297.1499938964844,293.1499938964844,0.1030470579862594,-1825.9854736328125,304.138427734375,0.8534182906150818,0.1664646118879318,0.1160843446850776,293.11865234375,297.1499938964844,293.1499938964844,0.1837727278470993,-3926.06005859375,304.1508178710937,0.9979250431060792,0.2674356400966644,0.2493528425693512,293.1161804199219,297.1499938964844,293.1499938964844,0.0039627868682146,-1492.4591064453125,296.5419921875,0.5721068978309631,0.050000000745058,0.2281432896852493,291.1396484375,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.13433837890625,291.1396789550781,1.0,0.19539575278759,0.8045538663864136,0.8045538663864136,1.0,1.0,-0.9366753697395324,0.3899902999401092,0.5466850996017456,0.1746925264596939,0.0,0.0,0.2968388199806213,24.34339904785156,25.0,-0.525170087814331,-5970.33447265625,85.4328384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.1331151127815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793517023324966,0.1793549209833145,-3.219998006898095e-06,0.0,0.0001350949169136,0.0,0.0,5.444408416748047,0.0,0.0,0.0,0.2466005384922027,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947683528065681,-2193.3740234375,304.147705078125,0.8355893492698669,0.1544151157140731,0.1393353193998336,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5726473331451416,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064724177122116,-1874.8994140625,304.1365966796875,0.8615468740463257,0.1709405481815338,0.1192065477371215,293.1142578125,297.1499938964844,293.1499938964844,0.1831156909465789,-3914.695556640625,304.1516418457031,0.9977818131446838,0.2691178321838379,0.2486081421375274,293.1122741699219,297.1499938964844,293.1499938964844,0.0039801220409572,-1498.7078857421875,296.5643920898437,0.5726473331451416,0.050000000745058,0.2281280755996704,291.1392822265625,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1271057128906,291.1391906738281,1.0,0.1957336813211441,0.8044570088386536,0.8044570088386536,1.0,1.0,-0.94011253118515,0.3913695812225342,0.548742949962616,0.175758346915245,0.0,0.0,0.2982862889766693,24.307641983032227,25.0,-0.7711162567138672,-5994.0009765625,86.03315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1336123347282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803286373615265,0.1803318560123443,-3.2219850254477933e-06,0.0,0.000135599533678,0.0,0.0,5.479607105255127,0.0,0.0,0.0,0.2467972189188003,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947683528065681,-2193.3740234375,304.147705078125,0.8355893492698669,0.1544151157140731,0.1393353193998336,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5726473331451416,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064724177122116,-1874.8994140625,304.1365966796875,0.8615468740463257,0.1709405481815338,0.1192065477371215,293.1142578125,297.1499938964844,293.1499938964844,0.1831156909465789,-3914.695556640625,304.1516418457031,0.9977818131446838,0.2691178321838379,0.2486081421375274,293.1122741699219,297.1499938964844,293.1499938964844,0.0039801220409572,-1498.7078857421875,296.5643920898437,0.5726473331451416,0.050000000745058,0.2281280755996704,291.1392822265625,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1271057128906,291.1391906738281,1.0,0.1957336813211441,0.8044570088386536,0.8044570088386536,1.0,1.0,-0.94011253118515,0.3913695812225342,0.548742949962616,0.175758346915245,0.0,0.0,0.2982862889766693,24.307641983032227,25.0,-0.7711162567138672,-5994.0009765625,86.03315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.1336123347282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803286373615265,0.1803318560123443,-3.2219850254477933e-06,0.0,0.000135599533678,0.0,0.0,5.479607105255127,0.0,0.0,0.0,0.2467972189188003,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951957702636718,-2201.326416015625,304.14776611328125,0.8371182084083557,0.1549720764160156,0.139833927154541,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5731595754623413,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099023520946502,-1923.4901123046875,304.1353759765625,0.869591474533081,0.1753647923469543,0.1223019883036613,293.10943603515625,297.1499938964844,293.1499938964844,0.1825156658887863,-3904.3828125,304.1520690917969,0.997674822807312,0.2710036039352417,0.2479341179132461,293.1082458496094,297.1499938964844,293.1499938964844,0.0039988276548683,-1505.4503173828125,296.5882568359375,0.5731595754623413,0.050000000745058,0.2281136959791183,291.138671875,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1386413574219,1.0,0.1960868388414383,0.8043481707572937,0.8043481707572937,1.0,1.0,-0.9435963034629822,0.3927696049213409,0.5508267283439636,0.1768334656953811,0.0,0.0,0.2998457551002502,24.277103424072266,25.0,-0.6288350820541382,-6019.1396484375,86.65418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1341486573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813951432704925,0.1813983768224716,-3.224105967092328e-06,0.0,0.0001361438335152,0.0,0.0,5.518036842346191,0.0,0.0,0.0,0.2470107525587082,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951957702636718,-2201.326416015625,304.14776611328125,0.8371182084083557,0.1549720764160156,0.139833927154541,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5731595754623413,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099023520946502,-1923.4901123046875,304.1353759765625,0.869591474533081,0.1753647923469543,0.1223019883036613,293.10943603515625,297.1499938964844,293.1499938964844,0.1825156658887863,-3904.3828125,304.1520690917969,0.997674822807312,0.2710036039352417,0.2479341179132461,293.1082458496094,297.1499938964844,293.1499938964844,0.0039988276548683,-1505.4503173828125,296.5882568359375,0.5731595754623413,0.050000000745058,0.2281136959791183,291.138671875,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1386413574219,1.0,0.1960868388414383,0.8043481707572937,0.8043481707572937,1.0,1.0,-0.9435963034629822,0.3927696049213409,0.5508267283439636,0.1768334656953811,0.0,0.0,0.2998457551002502,24.277103424072266,25.0,-0.6288350820541382,-6019.1396484375,86.65418243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.1341486573219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813951432704925,0.1813983768224716,-3.224105967092328e-06,0.0,0.0001361438335152,0.0,0.0,5.518036842346191,0.0,0.0,0.0,0.2470107525587082,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956141725182533,-2209.101318359375,304.1478271484375,0.8385927081108093,0.1555217653512954,0.1403263211250305,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5736321806907654,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133053749799728,-1971.33154296875,304.13458251953125,0.8774663805961609,0.1797153353691101,0.1253504455089569,293.1044006347656,297.1499938964844,293.1499938964844,0.1819490790367126,-3894.673583984375,304.1523132324219,0.9975734949111938,0.2730516493320465,0.2473112642765045,293.10418701171875,297.1499938964844,293.1499938964844,0.0040186275728046,-1512.55029296875,296.6139221191406,0.5736321806907654,0.050000000745058,0.2281004935503006,291.1385192871094,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1385192871094,1.0,0.1964515894651413,0.8042393326759338,0.8042393326759338,1.0,1.0,-0.9470794200897216,0.394172191619873,0.5529072284698486,0.1779040992259979,0.0,0.0,0.3013893961906433,24.2528076171875,25.0,-0.1988741159439087,-6044.36865234375,87.28866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1347226053476333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824755519628524,0.1824787855148315,-3.226333774364321e-06,0.0,0.0001367263175779,0.0,0.0,5.557188034057617,0.0,0.0,0.0,0.2472292780876159,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956141725182533,-2209.101318359375,304.1478271484375,0.8385927081108093,0.1555217653512954,0.1403263211250305,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5736321806907654,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133053749799728,-1971.33154296875,304.13458251953125,0.8774663805961609,0.1797153353691101,0.1253504455089569,293.1044006347656,297.1499938964844,293.1499938964844,0.1819490790367126,-3894.673583984375,304.1523132324219,0.9975734949111938,0.2730516493320465,0.2473112642765045,293.10418701171875,297.1499938964844,293.1499938964844,0.0040186275728046,-1512.55029296875,296.6139221191406,0.5736321806907654,0.050000000745058,0.2281004935503006,291.1385192871094,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1385192871094,1.0,0.1964515894651413,0.8042393326759338,0.8042393326759338,1.0,1.0,-0.9470794200897216,0.394172191619873,0.5529072284698486,0.1779040992259979,0.0,0.0,0.3013893961906433,24.2528076171875,25.0,-0.1988741159439087,-6044.36865234375,87.28866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,305.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1347226053476333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824755519628524,0.1824787855148315,-3.226333774364321e-06,0.0,0.0001367263175779,0.0,0.0,5.557188034057617,0.0,0.0,0.0,0.2472292780876159,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958206132054328,-2212.93505859375,304.1478271484375,0.839308500289917,0.1557937413454055,0.1405700743198394,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5738530158996582,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1149897575378418,-1994.882568359375,304.13433837890625,0.8813167810440063,0.1818535923957824,0.1268508434295654,293.10186767578125,297.1499938964844,293.1499938964844,0.181681141257286,-3890.09130859375,304.1523742675781,0.9975252747535706,0.2741294801235199,0.2470199316740036,293.1021728515625,297.1499938964844,293.1499938964844,0.004028933122754,-1516.23681640625,296.6273498535156,0.5738530158996582,0.050000000745058,0.2280943393707275,291.1385498046875,291.1499938964844,273.1499938964844,270.62115478515625,284.80810546875,293.11102294921875,291.1385803222656,1.0,0.1966374665498733,0.8041849136352539,0.8041849136352539,1.0,1.0,-0.9488142132759094,0.3948722779750824,0.5539419054985046,0.1784345358610153,0.0,0.0,0.3021513521671295,24.24296188354492,25.0,-0.029210478067398,-6056.8896484375,87.60967254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1350219249725341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830115169286728,0.1830147504806518,-3.227453134968528e-06,0.0,0.0001370300888083,0.0,0.0,5.576666831970215,0.0,0.0,0.0,0.2473382353782653,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960252657532692,-2216.734130859375,304.1478576660156,0.840009331703186,0.1560638099908828,0.1408121287822723,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5740630626678467,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166582405567169,-2018.129638671875,304.1341552734375,0.8850961923599243,0.1839620471000671,0.12833172082901,293.09930419921875,297.1499938964844,293.1499938964844,0.1814244091510772,-3885.70556640625,304.1524353027344,0.9974789023399352,0.2752401232719421,0.2467425763607025,293.1001281738281,297.1499938964844,293.1499938964844,0.0040395064279437,-1520.0140380859375,296.64111328125,0.5740630626678467,0.050000000745058,0.2280884832143783,291.1386108398437,291.1499938964844,273.1499938964844,270.620849609375,284.806884765625,293.1081848144531,291.1386413574219,1.0,0.1968252062797546,0.8041240572929382,0.8041240572929382,1.0,1.0,-0.9505407214164734,0.395569771528244,0.554970920085907,0.1789593696594238,0.0,0.0,0.3029041290283203,24.23463249206543,25.0,0.1220072507858276,-6069.34765625,87.93242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.1353280991315841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835436224937439,0.1835468411445617,-3.2285699944623047e-06,0.0,0.0001373408158542,0.0,0.0,5.5960373878479,0.0,0.0,0.0,0.247446671128273,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964295417070388,-2224.234375,304.1478881835937,0.84136563539505,0.1565987169742584,0.1412914097309112,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5744504332542419,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199348717927932,-2063.552978515625,304.13397216796875,0.892408013343811,0.1880746483802795,0.1312248110771179,293.09423828125,297.1499938964844,293.1499938964844,0.180946335196495,-3877.55078125,304.15240478515625,0.9973921179771424,0.2775508761405945,0.2462307214736938,293.0961303710937,297.1499938964844,293.1499938964844,0.0040614097379148,-1527.8236083984375,296.66973876953125,0.5744504332542419,0.050000000745058,0.2280777245759964,291.13885498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.102783203125,291.138916015625,1.0,0.1972047388553619,0.8040024638175964,0.8040024638175964,1.0,1.0,-0.9539583921432496,0.3969548344612121,0.5570035576820374,0.1799885034561157,0.0,0.0,0.3043724000453949,24.22240257263184,25.0,0.3612100481986999,-6093.9970703125,88.58094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1359560787677765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845887154340744,0.1845919489860534,-3.2307823403243674e-06,0.0,0.0001379781460855,0.0,0.0,5.634178638458252,0.0,0.0,0.0,0.2476603835821151,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964295417070388,-2224.234375,304.1478881835937,0.84136563539505,0.1565987169742584,0.1412914097309112,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5744504332542419,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199348717927932,-2063.552978515625,304.13397216796875,0.892408013343811,0.1880746483802795,0.1312248110771179,293.09423828125,297.1499938964844,293.1499938964844,0.180946335196495,-3877.55078125,304.15240478515625,0.9973921179771424,0.2775508761405945,0.2462307214736938,293.0961303710937,297.1499938964844,293.1499938964844,0.0040614097379148,-1527.8236083984375,296.66973876953125,0.5744504332542419,0.050000000745058,0.2280777245759964,291.13885498046875,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.102783203125,291.138916015625,1.0,0.1972047388553619,0.8040024638175964,0.8040024638175964,1.0,1.0,-0.9539583921432496,0.3969548344612121,0.5570035576820374,0.1799885034561157,0.0,0.0,0.3043724000453949,24.22240257263184,25.0,0.3612100481986999,-6093.9970703125,88.58094024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.892578125,18000.0,0.0,0.0,0.1359560787677765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845887154340744,0.1845919489860534,-3.2307823403243674e-06,0.0,0.0001379781460855,0.0,0.0,5.634178638458252,0.0,0.0,0.0,0.2476603835821151,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968374460935592,-2231.7998046875,304.1479187011719,0.8426859974861145,0.1571467667818069,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231098473072052,-2107.283935546875,304.134033203125,0.8993417620658875,0.1920245885848999,0.1340092271566391,293.0892639160156,297.1499938964844,293.1499938964844,0.1805149316787719,-3870.2041015625,304.1523132324219,0.9973132014274596,0.2799710035324096,0.245773434638977,293.0921630859375,297.1499938964844,293.1499938964844,0.004084242042154,-1535.9466552734375,296.6996154785156,0.5747960209846497,0.050000000745058,0.2280681282281875,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.09771728515625,291.1392822265625,1.0,0.1975875794887542,0.8038808107376099,0.8038808107376099,1.0,1.0,-0.957319438457489,0.3983239233493805,0.5589954853057861,0.1809845119714737,0.0,0.0,0.3057844042778015,24.21553039550781,25.0,0.506203830242157,-6118.24365234375,89.23066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1365968137979507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856009811162948,0.1856042146682739,-3.232944891351508e-06,0.0,0.0001386283984174,0.0,0.0,5.671237468719482,0.0,0.0,0.0,0.2478682994842529,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968374460935592,-2231.7998046875,304.1479187011719,0.8426859974861145,0.1571467667818069,0.1417761743068695,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231098473072052,-2107.283935546875,304.134033203125,0.8993417620658875,0.1920245885848999,0.1340092271566391,293.0892639160156,297.1499938964844,293.1499938964844,0.1805149316787719,-3870.2041015625,304.1523132324219,0.9973132014274596,0.2799710035324096,0.245773434638977,293.0921630859375,297.1499938964844,293.1499938964844,0.004084242042154,-1535.9466552734375,296.6996154785156,0.5747960209846497,0.050000000745058,0.2280681282281875,291.13922119140625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.09771728515625,291.1392822265625,1.0,0.1975875794887542,0.8038808107376099,0.8038808107376099,1.0,1.0,-0.957319438457489,0.3983239233493805,0.5589954853057861,0.1809845119714737,0.0,0.0,0.3057844042778015,24.21553039550781,25.0,0.506203830242157,-6118.24365234375,89.23066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.12237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1365968137979507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856009811162948,0.1856042146682739,-3.232944891351508e-06,0.0,0.0001386283984174,0.0,0.0,5.671237468719482,0.0,0.0,0.0,0.2478682994842529,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972604528069496,-2239.644287109375,304.1479187011719,0.8439982533454895,0.1577134579420089,0.1422797441482544,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261606216430664,-2149.049072265625,304.13427734375,0.905915915966034,0.1957884132862091,0.1366674900054931,293.0844421386719,297.1499938964844,293.1499938964844,0.1801283955574035,-3863.63037109375,304.1521911621094,0.997242033481598,0.2824916839599609,0.2453672736883163,293.0883483886719,297.1499938964844,293.1499938964844,0.0041079297661781,-1544.357421875,296.7305603027344,0.575102686882019,0.050000000745058,0.2280596494674682,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.09307861328125,291.1397399902344,1.0,0.1979714781045913,0.8037516474723816,0.8037516474723816,1.0,1.0,-0.9606145620346068,0.3996730744838714,0.5609414577484131,0.1819426417350769,0.0,0.0,0.3071360290050506,24.21340560913086,25.0,0.6085451245307922,-6142.05810546875,89.87869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1372404545545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865765154361724,0.1865797489881515,-3.235043095628498e-06,0.0,0.0001392816193401,0.0,0.0,5.707053184509277,0.0,0.0,0.0,0.2480693757534027,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972604528069496,-2239.644287109375,304.1479187011719,0.8439982533454895,0.1577134579420089,0.1422797441482544,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.575102686882019,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261606216430664,-2149.049072265625,304.13427734375,0.905915915966034,0.1957884132862091,0.1366674900054931,293.0844421386719,297.1499938964844,293.1499938964844,0.1801283955574035,-3863.63037109375,304.1521911621094,0.997242033481598,0.2824916839599609,0.2453672736883163,293.0883483886719,297.1499938964844,293.1499938964844,0.0041079297661781,-1544.357421875,296.7305603027344,0.575102686882019,0.050000000745058,0.2280596494674682,291.1396484375,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.09307861328125,291.1397399902344,1.0,0.1979714781045913,0.8037516474723816,0.8037516474723816,1.0,1.0,-0.9606145620346068,0.3996730744838714,0.5609414577484131,0.1819426417350769,0.0,0.0,0.3071360290050506,24.21340560913086,25.0,0.6085451245307922,-6142.05810546875,89.87869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1372404545545578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865765154361724,0.1865797489881515,-3.235043095628498e-06,0.0,0.0001392816193401,0.0,0.0,5.707053184509277,0.0,0.0,0.0,0.2480693757534027,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976909473538398,-2247.623779296875,304.1478881835937,0.845283567905426,0.1582897305488586,0.1427934765815735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290712058544159,-2188.668212890625,304.1346740722656,0.91240656375885,0.1993540078401565,0.1391892284154892,293.0797424316406,297.1499938964844,293.1499938964844,0.179788127541542,-3857.852783203125,304.15203857421875,0.9971795082092284,0.2851048111915588,0.2450148165225982,293.0846252441406,297.1499938964844,293.1499938964844,0.004132414702326,-1553.0306396484375,296.7625732421875,0.5753685832023621,0.050000000745058,0.2280522882938385,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978515625,293.089111328125,291.1402587890625,1.0,0.1983540505170822,0.8036224842071533,0.8036224842071533,1.0,1.0,-0.9638241529464722,0.4009935259819031,0.5628306865692139,0.1828607022762298,0.0,0.0,0.3084103167057037,24.21604347229004,25.0,0.7525912523269653,-6165.24169921875,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1378773599863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875057369470596,0.1875089704990387,-3.2370635381084867e-06,0.0,0.0001399279863107,0.0,0.0,5.741275787353516,0.0,0.0,0.0,0.2482617199420929,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976909473538398,-2247.623779296875,304.1478881835937,0.845283567905426,0.1582897305488586,0.1427934765815735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5753685832023621,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290712058544159,-2188.668212890625,304.1346740722656,0.91240656375885,0.1993540078401565,0.1391892284154892,293.0797424316406,297.1499938964844,293.1499938964844,0.179788127541542,-3857.852783203125,304.15203857421875,0.9971795082092284,0.2851048111915588,0.2450148165225982,293.0846252441406,297.1499938964844,293.1499938964844,0.004132414702326,-1553.0306396484375,296.7625732421875,0.5753685832023621,0.050000000745058,0.2280522882938385,291.14019775390625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978515625,293.089111328125,291.1402587890625,1.0,0.1983540505170822,0.8036224842071533,0.8036224842071533,1.0,1.0,-0.9638241529464722,0.4009935259819031,0.5628306865692139,0.1828607022762298,0.0,0.0,0.3084103167057037,24.21604347229004,25.0,0.7525912523269653,-6165.24169921875,90.52101135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.42578125,18000.0,0.0,0.0,0.1378773599863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875057369470596,0.1875089704990387,-3.2370635381084867e-06,0.0,0.0001399279863107,0.0,0.0,5.741275787353516,0.0,0.0,0.0,0.2482617199420929,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979082137346267,-2251.6484375,304.1478881835937,0.8459141254425049,0.1585806310176849,0.1430530846118927,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304701566696167,-2207.633056640625,304.1349182128906,0.9155743718147278,0.20105841755867,0.1403963565826416,293.07745361328125,297.1499938964844,293.1499938964844,0.1796354204416275,-3855.262939453125,304.1519470214844,0.997151494026184,0.2864437997341156,0.2448585331439972,293.08282470703125,297.1499938964844,293.1499938964844,0.0041449409909546,-1557.4599609375,296.7789306640625,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405029296875,291.1499938964844,273.1499938964844,270.61767578125,284.79693603515625,293.08740234375,291.1405944824219,1.0,0.1985441595315933,0.8035578727722168,0.8035578727722168,1.0,1.0,-0.965392291545868,0.4016403555870056,0.5637519359588623,0.1833051741123199,0.0,0.0,0.3090137541294098,24.21908187866211,25.0,0.8193478584289551,-6176.5185546875,90.83894348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.1381904035806656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879486292600631,0.1879518777132034,-3.238035333197331e-06,0.0,0.000140245683724,0.0,0.0,5.757627964019775,0.0,0.0,0.0,0.2483537495136261,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981266647577285,-2255.693603515625,304.1478576660156,0.8465362787246704,0.1588732153177261,0.1433142572641372,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5755943059921265,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318292915821075,-2226.01025390625,304.1351928710937,0.9186601638793944,0.2027083337306976,0.1415660977363586,293.0751953125,297.1499938964844,293.1499938964844,0.1794942766427993,-3852.87109375,304.15185546875,0.9971257448196412,0.2878031730651855,0.2447153478860855,293.0810241699219,297.1499938964844,293.1499938964844,0.0041576540097594,-1561.9500732421875,296.7955627441406,0.5755943059921265,0.050000000745058,0.2280460596084594,291.14080810546875,291.1499938964844,273.1499938964844,270.6172790527344,284.7961120605469,293.0858459472656,291.14093017578125,1.0,0.1987331360578537,0.8034884333610535,0.8034884333610535,1.0,1.0,-0.9669336080551147,0.402276337146759,0.5646572113037109,0.1837402731180191,0.0,0.0,0.3095932602882385,24.22323226928711,28.0,0.8842158913612366,-6187.556640625,91.15414428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,305.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.138498306274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883758306503296,0.1883790642023086,-3.2389780244557187e-06,0.0,0.0001405581715516,0.0,0.0,5.773423671722412,0.0,0.0,0.0,0.2484426945447921,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985978916287422,-2264.464599609375,304.1477966308594,0.8448330760002136,0.1594545990228653,0.1438496261835098,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344166994094848,-2260.8994140625,304.13580322265625,0.9205427169799804,0.2057250142097473,0.1437550336122512,293.07342529296875,297.1499938964844,293.1499938964844,0.1821208596229553,-3899.072021484375,304.1466979980469,0.9976391792297364,0.2900743186473846,0.2477123588323593,293.07763671875,297.1499938964844,293.1499938964844,0.0041849012486636,-1571.73388671875,296.82794189453125,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1390686035156,291.1499938964844,273.1499938964844,270.6164245605469,284.7933654785156,293.0841064453125,291.1382751464844,1.0,0.2003924697637558,0.8033496141433716,0.8033496141433716,1.0,1.0,-0.9738888144493104,0.4052608907222748,0.5686278939247131,0.1854601949453354,0.0,0.0,0.3110856413841247,24.640323638916016,25.0,-4.484567642211914,-6219.841796875,93.24678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1391054987907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893063932657241,0.1893096268177032,-3.240804517190554e-06,0.0,0.0001411743869539,0.0,0.0,5.807493686676025,0.0,0.0,0.0,0.2486340850591659,4.0,0.0,1.0
