time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985978916287422,-2264.464599609375,304.1477966308594,0.8448330760002136,0.1594545990228653,0.1438496261835098,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5733272433280945,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344166994094848,-2260.8994140625,304.13580322265625,0.9205427169799804,0.2057250142097473,0.1437550336122512,293.07342529296875,297.1499938964844,293.1499938964844,0.1821208596229553,-3899.072021484375,304.1466979980469,0.9976391792297364,0.2900743186473846,0.2477123588323593,293.07763671875,297.1499938964844,293.1499938964844,0.0041849012486636,-1571.73388671875,296.82794189453125,0.5733272433280945,0.050000000745058,0.2281081974506378,291.1390686035156,291.1499938964844,273.1499938964844,270.6164245605469,284.7933654785156,293.0841064453125,291.1382751464844,1.0,0.2003924697637558,0.8033496141433716,0.8033496141433716,1.0,1.0,-0.9738888144493104,0.4052608907222748,0.5686278939247131,0.1854601949453354,0.0,0.0,0.3110856413841247,24.640323638916016,25.0,-4.484567642211914,-6219.841796875,93.24678802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.998046875,18000.0,0.0,0.0,0.1391054987907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893063932657241,0.1893096268177032,-3.240804517190554e-06,0.0,0.0001411743869539,0.0,0.0,5.807493686676025,0.0,0.0,0.0,0.2486340850591659,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460708856582642,0.0,0.1443776935338974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256625771522522,0.0,0.1456860303878784,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359422922134,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86041259765625,0.5735369324684143,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.1365051269531,0.0,0.0,0.8032107949256897,0.8032107949256897,1.0,1.0,-0.9765028953552246,0.406319260597229,0.5701836347579956,0.18625108897686,0.0,0.0,0.0,24.64431953430176,60.0,0.6227588653564453,-6253.45751953125,93.7858428955078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909488886594772,0.1909521222114563,-3.2437030768051045e-06,0.0,0.0,0.0,0.0,5.86722993850708,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460708856582642,0.0,0.1443776935338974,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256625771522522,0.0,0.1456860303878784,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359422922134,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.86041259765625,0.5735369324684143,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.1365051269531,0.0,0.0,0.8032107949256897,0.8032107949256897,1.0,1.0,-0.9765028953552246,0.406319260597229,0.5701836347579956,0.18625108897686,0.0,0.0,0.0,24.64431953430176,60.0,0.6227588653564453,-6253.45751953125,93.7858428955078,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909488886594772,0.1909521222114563,-3.2437030768051045e-06,0.0,0.0,0.0,0.0,5.86722993850708,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9552001953125,0.0,0.0,0.0006230329745449,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0002765789977274,292.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.55767822265625,0.0,0.0,0.0006072102114558,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3607788085937,0.0,0.0,0.0011100730625912,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.112060546875,0.0,0.0,0.0013119716895744,291.1537475585937,294.1499938964844,273.15399169921875,270.6177978515625,282.5094299316406,287.3334655761719,291.1461486816406,0.0,0.0,0.4819264709949493,0.4819264709949493,1.0,1.0,-0.0037866635248064,0.0085049606859683,-0.0047182971611619,-0.0263064596801996,0.0,0.0,0.0,-0.0229435767978429,60.0,-115.8999481201172,-0.0,-1.5156590507103829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.375970315272422e-18,4.379782790715679e-18,-3.812412435358683e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9552001953125,0.0,0.0,0.0006230329745449,292.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0002765789977274,292.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.55767822265625,0.0,0.0,0.0006072102114558,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3607788085937,0.0,0.0,0.0011100730625912,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.112060546875,0.0,0.0,0.0013119716895744,291.1537475585937,294.1499938964844,273.15399169921875,270.6177978515625,282.5094299316406,287.3334655761719,291.1461486816406,0.0,0.0,0.4819264709949493,0.4819264709949493,1.0,1.0,-0.0037866635248064,0.0085049606859683,-0.0047182971611619,-0.0263064596801996,0.0,0.0,0.0,-0.0229435767978429,60.0,-115.8999481201172,-0.0,-1.5156590507103829e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.375970315272422e-18,4.379782790715679e-18,-3.812412435358683e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8936767578125,0.0,0.0,0.0001156578582595,292.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001105844203266,292.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.49285888671875,0.0,0.0,9.357848466606812e-05,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,0.0001352017570752,292.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0836486816406,0.0,0.0,0.000524564879015,291.1539306640625,294.1499938964844,273.1588439941406,270.62115478515625,282.33709716796875,283.6997985839844,291.1438903808594,0.0,0.0,0.3212843239307403,0.3212843239307403,1.0,1.0,-0.0011755742598325,0.0035918795038014,-0.0024163052439689,-0.0315596982836723,0.0,0.0,0.0,-0.0109743271023035,60.0,-61.19093704223633,-0.0,-9.42223223887595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.794918762669461e-21,-8.038185763620867e-21,1.2432673038739932e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8678283691406,0.0,0.0,0.0001006180464173,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001056714827427,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.469482421875,0.0,0.0,7.835015276214108e-05,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.26153564453125,0.0,0.0,0.0001062949668266,292.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0639343261719,0.0,0.0,0.0005012600449845,291.1540222167969,294.1499938964844,273.16552734375,270.6259460449219,282.2475891113281,280.9334411621094,291.142578125,0.0,0.0,0.1606421619653701,0.1606421619653701,1.0,1.0,-0.0010707210749387,0.0010201120749115,5.060902185505256e-05,-0.034180749207735,0.0,0.0,0.0,-0.0113193010911345,60.0,-30.88309669494629,-0.0,-7.816035463292793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.120972582532792e-21,7.728627151863534e-21,-2.60765436738235e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8431091308594,0.0,0.0,0.0001002499047899,292.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001055606844602,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.44744873046875,0.0,0.0,7.797432772349566e-05,292.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2408752441406,0.0,0.0,0.0001055760731105,292.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04461669921875,0.0,0.0,0.0005007344298064,291.15411376953125,294.1499938964844,273.1739807128906,270.632080078125,282.1612854003906,278.8907470703125,291.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680467821657,4.870969760872868e-08,0.0010679981205612,-0.0352640897035598,0.0,0.0,0.0,-0.011667588725686,60.0,-19.55998039245605,-0.0,-7.779291877341167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936262909411631e-21,7.537211580446368e-21,-2.600948671034737e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.818603515625,0.0,0.0,0.00010026122618,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001055791362887,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4255676269531,0.0,0.0,7.798102888045833e-05,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203674316406,0.0,0.0,0.0001055801913025,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02545166015625,0.0,0.0,0.0005008219741284,291.1542053222656,294.1499938964844,273.1841125488281,270.6395263671875,282.0759582519531,277.38555908203125,291.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683230357244,1.3853878932934547e-08,0.0010683091823011,-0.0353303961455822,0.0,0.0,0.0,-0.0116804679855704,60.0,-15.456831932067873,-0.0,-7.781526534245131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354248235859234e-21,7.53804441561389e-21,-2.602619793976357e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77008056640625,0.0,0.0,0.0001003014913294,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001056217079167,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,7.801229367032647e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797790527344,0.0,0.0,0.0001056223991326,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874267578125,0.0,0.0,0.0005010238965041,291.15435791015625,294.1499938964844,273.2091064453125,270.6581726074219,281.9079895019531,275.46441650390625,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416821479797363,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935403013159617e-21,7.538063802659496e-21,-2.60266078949988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.77008056640625,0.0,0.0,0.0001003014913294,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001056217079167,291.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3822326660156,0.0,0.0,7.801229367032647e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1797790527344,0.0,0.0,0.0001056223991326,292.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874267578125,0.0,0.0,0.0005010238965041,291.15435791015625,294.1499938964844,273.2091064453125,270.6581726074219,281.9079895019531,275.46441650390625,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.416821479797363,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.935403013159617e-21,7.538063802659496e-21,-2.60266078949988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221374511719,0.0,0.0,0.000100341727375,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001056640903698,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3394775390625,0.0,0.0,7.804358756402507e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13970947265625,0.0,0.0,0.0001056647670338,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94989013671875,0.0,0.0,0.0005012249457649,291.1545104980469,294.1499938964844,273.2399597167969,270.6813659667969,281.74365234375,274.4344177246094,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134511947631836,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7221374511719,0.0,0.0,0.000100341727375,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001056640903698,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3394775390625,0.0,0.0,7.804358756402507e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.13970947265625,0.0,0.0,0.0001056647670338,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.94989013671875,0.0,0.0,0.0005012249457649,291.1545104980469,294.1499938964844,273.2399597167969,270.6813659667969,281.74365234375,274.4344177246094,291.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134511947631836,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6748352050781,0.0,0.0,0.0001003816360025,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000105706116301,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972412109375,0.0,0.0,7.807462679920718e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001281738281,0.0,0.0,0.0001057067856891,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.912841796875,0.0,0.0,0.0005014243070036,291.1546630859375,294.1499938964844,273.276123046875,270.70867919921875,281.5830078125,273.8917236328125,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078388214111328,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6748352050781,0.0,0.0,0.0001003816360025,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000105706116301,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2972412109375,0.0,0.0,7.807462679920718e-05,291.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001281738281,0.0,0.0,0.0001057067856891,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.912841796875,0.0,0.0,0.0005014243070036,291.1546630859375,294.1499938964844,273.276123046875,270.70867919921875,281.5830078125,273.8917236328125,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078388214111328,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6281433105469,0.0,0.0,0.0001004211299004,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001057477129506,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,7.810533861629665e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610656738281,0.0,0.0,0.0001057483750628,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.87628173828125,0.0,0.0,0.0005016216309741,291.1548156738281,294.1499938964844,273.3170166015625,270.7396545410156,281.4260559082031,273.6166381835937,291.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04835319519043,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6281433105469,0.0,0.0,0.0001004211299004,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001057477129506,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25555419921875,0.0,0.0,7.810533861629665e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610656738281,0.0,0.0,0.0001057483750628,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.87628173828125,0.0,0.0,0.0005016216309741,291.1548156738281,294.1499938964844,273.3170166015625,270.7396545410156,281.4260559082031,273.6166381835937,291.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04835319519043,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6050109863281,0.0,0.0,0.0001004406949505,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001057683184626,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.812055991962552e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0417175292969,0.0,0.0,0.0001057689805747,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.858154296875,0.0,0.0,0.0005017193616367,291.1548767089844,294.1499938964844,273.33905029296875,270.7563781738281,281.3489990234375,273.5395202636719,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033639907836914,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.58203125,0.0,0.0,0.0001004601290333,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001057887857314,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.21441650390625,0.0,0.0,7.813567208359018e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0224914550781,0.0,0.0,0.0001057894405676,292.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8401794433594,0.0,0.0,0.0005018164520151,291.1549377441406,294.1499938964844,273.362060546875,270.7738647460937,281.2728576660156,273.4889831542969,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018277168273926,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5364990234375,0.0,0.0,0.0001004985533654,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058292546076,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1737670898437,0.0,0.0,7.816556171746925e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844055175781,0.0,0.0,0.0001058299021678,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80450439453125,0.0,0.0,0.0005020084208808,291.155029296875,294.1499938964844,273.41070556640625,270.81085205078125,281.1233825683594,273.4420471191406,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98532009124756,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5364990234375,0.0,0.0,0.0001004985533654,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058292546076,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1737670898437,0.0,0.0,7.816556171746925e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9844055175781,0.0,0.0,0.0001058299021678,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80450439453125,0.0,0.0,0.0005020084208808,291.155029296875,294.1499938964844,273.41070556640625,270.81085205078125,281.1233825683594,273.4420471191406,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98532009124756,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4915466308594,0.0,0.0,0.0001005363155854,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058690249919,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336669921875,0.0,0.0,7.819492748240009e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468078613281,0.0,0.0,0.0001058696652762,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0005021970719099,291.1551208496094,294.1499938964844,273.4623413085937,270.8501892089844,280.9776306152344,273.44061279296875,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949541091918944,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4915466308594,0.0,0.0,0.0001005363155854,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0001058690249919,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1336669921875,0.0,0.0,7.819492748240009e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468078613281,0.0,0.0,0.0001058696652762,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7693176269531,0.0,0.0,0.0005021970719099,291.1551208496094,294.1499938964844,273.4623413085937,270.8501892089844,280.9776306152344,273.44061279296875,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949541091918944,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4471740722656,0.0,0.0,0.0001005733283818,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001059080168488,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09405517578125,0.0,0.0,7.822371844667941e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096984863281,0.0,0.0,0.0001059086425811,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73455810546875,0.0,0.0,0.0005023820558562,291.1552124023437,294.1499938964844,273.5164489746094,270.8913879394531,280.8356018066406,273.46453857421875,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91135025024414,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4471740722656,0.0,0.0,0.0001005733283818,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001059080168488,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09405517578125,0.0,0.0,7.822371844667941e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9096984863281,0.0,0.0,0.0001059086425811,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.73455810546875,0.0,0.0,0.0005023820558562,291.1552124023437,294.1499938964844,273.5164489746094,270.8913879394531,280.8356018066406,273.46453857421875,291.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.91135025024414,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40338134765625,0.0,0.0,0.000100609511719,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001059461283148,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.054931640625,0.0,0.0,7.825186185073107e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.873046875,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,0.0005025627906434,291.1552429199219,294.1499938964844,273.5723876953125,270.9340209960937,280.697265625,273.5032043457031,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871173858642578,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.40338134765625,0.0,0.0,0.000100609511719,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001059461283148,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.054931640625,0.0,0.0,7.825186185073107e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.873046875,0.0,0.0,0.0001059467467712,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70025634765625,0.0,0.0,0.0005025627906434,291.1552429199219,294.1499938964844,273.5723876953125,270.9340209960937,280.697265625,273.5032043457031,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871173858642578,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3816833496094,0.0,0.0,0.0001006272650556,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001059648275258,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0355834960937,0.0,0.0,7.82656716182828e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548889160156,0.0,0.0,0.0001059654387063,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,0.0005026514991186,291.1552734375,294.1499938964844,273.6009216308594,270.95574951171875,280.62945556640625,273.52606201171875,291.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850476264953612,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.360107421875,0.0,0.0,0.0001006447782856,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001059832720784,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0163269042969,0.0,0.0,7.827929221093655e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8368530273437,0.0,0.0,0.0001059838832588,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663513183594,0.0,0.0,0.000502738985233,291.1553039550781,294.1499938964844,273.6296691894531,270.9776916503906,280.56256103515625,273.5505065917969,291.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829447746276855,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3174133300781,0.0,0.0,0.000100679048046,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001060193608282,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97821044921875,0.0,0.0,7.83059440436773e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011169433594,0.0,0.0,0.0001060199647326,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0005029101739637,291.1553039550781,294.1499938964844,273.68768310546875,271.0218811035156,280.4314880371094,273.602783203125,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786615371704102,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3174133300781,0.0,0.0,0.000100679048046,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001060193608282,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97821044921875,0.0,0.0,7.83059440436773e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8011169433594,0.0,0.0,0.0001060199647326,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6329040527344,0.0,0.0,0.0005029101739637,291.1553039550781,294.1499938964844,273.68768310546875,271.0218811035156,280.4314880371094,273.602783203125,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786615371704102,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752380371094,0.0,0.0,0.0001007122191367,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001060542999766,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658386230469,0.0,0.0,0.0001060548966052,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.599853515625,0.0,0.0,0.000503075949382,291.1553039550781,294.1499938964844,273.7458190917969,271.0661926269531,280.303955078125,273.657958984375,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743098258972168,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752380371094,0.0,0.0,0.0001007122191367,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001060542999766,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9405822753906,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658386230469,0.0,0.0,0.0001060548966052,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.599853515625,0.0,0.0,0.000503075949382,291.1553039550781,294.1499938964844,273.7458190917969,271.0661926269531,280.303955078125,273.657958984375,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.743098258972168,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,0.0001007442187983,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001060880022123,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034118652344,0.0,0.0,7.835663564037532e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73101806640625,0.0,0.0,0.0001060885915649,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,0.0005032358458265,291.1552734375,294.1499938964844,273.8035888671875,271.1101989746094,280.1799011230469,273.714599609375,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699329376220703,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2336120605469,0.0,0.0,0.0001007442187983,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001060880022123,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034118652344,0.0,0.0,7.835663564037532e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73101806640625,0.0,0.0,0.0001060885915649,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,0.0005032358458265,291.1552734375,294.1499938964844,273.8035888671875,271.1101989746094,280.1799011230469,273.714599609375,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699329376220703,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1925048828125,0.0,0.0,0.0001007749597192,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061203802237,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86669921875,0.0,0.0,7.838053716113791e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69659423828125,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,0.000503389397636,291.1552124023437,294.1499938964844,273.8603820800781,271.1534729003906,280.05926513671875,273.7716369628906,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65573501586914,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1925048828125,0.0,0.0,0.0001007749597192,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061203802237,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.86669921875,0.0,0.0,7.838053716113791e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69659423828125,0.0,0.0,0.0001061209623003,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,0.000503389397636,291.1552124023437,294.1499938964844,273.8603820800781,271.1534729003906,280.05926513671875,273.7716369628906,291.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65573501586914,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1721496582031,0.0,0.0,0.0001007898317766,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061360453604,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8485107421875,0.0,0.0,7.839210593374446e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795654296875,0.0,0.0,0.0001061366201611,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,0.000503463728819,291.1551818847656,294.1499938964844,273.8882141113281,271.1746826171875,280.0002136230469,273.800048828125,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.634136199951172,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
