time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.15191650390625,0.0,0.0,0.000100804354588,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061513394233,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304443359375,0.0,0.0,7.840340549591929e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6626281738281,0.0,0.0,0.000106151914224,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5032043457031,0.0,0.0,0.0005035362555645,291.1551513671875,294.1499938964844,273.91558837890625,271.1955261230469,279.94195556640625,273.8282775878906,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612741470336914,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0001008323233691,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061807997757,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,7.842515333322808e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,0.0001061813673004,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.0005036760121583,291.155029296875,294.1499938964844,273.9687194824219,271.2359619140625,279.827880859375,273.8838195800781,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570772171020508,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.11181640625,0.0,0.0,0.0001008323233691,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061807997757,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7946472167969,0.0,0.0,7.842515333322808e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,0.0001061813673004,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4717712402344,0.0,0.0,0.0005036760121583,291.155029296875,294.1499938964844,273.9687194824219,271.2359619140625,279.827880859375,273.8838195800781,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570772171020508,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0722351074219,0.0,0.0,0.0001008587787509,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001062086666934,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,7.844572974136099e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,0.0001062092269421,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,0.0005038082017563,291.1549072265625,294.1499938964844,274.0191345214844,271.2743835449219,279.7169189453125,273.9376220703125,291.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530250549316406,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0722351074219,0.0,0.0,0.0001008587787509,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001062086666934,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7593078613281,0.0,0.0,7.844572974136099e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.595947265625,0.0,0.0,0.0001062092269421,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,0.0005038082017563,291.1549072265625,294.1499938964844,274.0191345214844,271.2743835449219,279.7169189453125,273.9376220703125,291.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530250549316406,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0001008836406981,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062348528648,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,7.846506923669949e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,0.0001062354058376,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,0.0005039324169047,291.1547241210937,294.1499938964844,274.0663146972656,271.310302734375,279.6089782714844,273.98907470703125,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49159812927246,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0331726074219,0.0,0.0,0.0001008836406981,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062348528648,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.72442626953125,0.0,0.0,7.846506923669949e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,0.0001062354058376,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4100952148437,0.0,0.0,0.0005039324169047,291.1547241210937,294.1499938964844,274.0663146972656,271.310302734375,279.6089782714844,273.98907470703125,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.49159812927246,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945678710937,0.0,0.0,0.000100906836451,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062592855305,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68994140625,0.0,0.0,7.848310633562505e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001062598312273,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,0.0005040483083575,291.154541015625,294.1499938964844,274.1096496582031,271.34332275390625,279.50390625,274.0375671386719,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45523738861084,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945678710937,0.0,0.0,0.000100906836451,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062592855305,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.68994140625,0.0,0.0,7.848310633562505e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001062598312273,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798217773437,0.0,0.0,0.0005040483083575,291.154541015625,294.1499938964844,274.1096496582031,271.34332275390625,279.50390625,274.0375671386719,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.45523738861084,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9754638671875,0.0,0.0,0.0001009177794912,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001062708106474,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728820800781,0.0,0.0,7.849161920603365e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.514892578125,0.0,0.0,0.0001062713563442,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648376464844,0.0,0.0,0.0005041029653511,291.1544189453125,294.1499938964844,274.12969970703125,271.3586120605469,279.4524230957031,274.0605163574219,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438047409057615,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9564514160156,0.0,0.0,0.0001009282786981,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001062818701029,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559143066406,0.0,0.0,7.849979010643438e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4989929199219,0.0,0.0,0.0001062824085238,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34991455078125,0.0,0.0,0.0005041554104536,291.154296875,294.1499938964844,274.1485595703125,271.3729858398437,279.401611328125,274.0824890136719,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421587944030762,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188232421875,0.0,0.0,0.0001009478874038,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063025338225,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6222839355469,0.0,0.0,7.85150405135937e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,0.0001063030576915,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0005042534321546,291.1540222167969,294.1499938964844,274.1825256347656,271.39892578125,279.30194091796875,274.1233215332031,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391070365905762,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188232421875,0.0,0.0,0.0001009478874038,292.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063025338225,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6222839355469,0.0,0.0,7.85150405135937e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.46746826171875,0.0,0.0,0.0001063030576915,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0005042534321546,291.1540222167969,294.1499938964844,274.1825256347656,271.39892578125,279.30194091796875,274.1233215332031,291.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391070365905762,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88165283203125,0.0,0.0,0.0001009655970847,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063211893779,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,7.852881390135735e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.0001063217059709,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0005043419077992,291.1537170410156,294.1499938964844,274.2109680175781,271.4206848144531,279.2047424316406,274.1594543457031,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364105224609377,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.88165283203125,0.0,0.0,0.0001009655970847,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063211893779,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5890808105469,0.0,0.0,7.852881390135735e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.0001063217059709,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912292480469,0.0,0.0,0.0005043419077992,291.1537170410156,294.1499938964844,274.2109680175781,271.4206848144531,279.2047424316406,274.1594543457031,290.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364105224609377,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,0.000100981327705,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001063377567334,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562744140625,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,0.0001063382733264,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0005044205463491,291.15338134765625,294.1499938964844,274.2332763671875,271.43780517578125,279.10986328125,274.1903381347656,290.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34110164642334,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8449401855469,0.0,0.0,0.000100981327705,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001063377567334,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5562744140625,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.40557861328125,0.0,0.0,0.0001063382733264,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,0.0005044205463491,291.15338134765625,294.1499938964844,274.2332763671875,271.43780517578125,279.10986328125,274.1903381347656,290.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34110164642334,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,0.0001009950065053,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063521704054,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.0,0.0,7.855168951209635e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,0.0001063526797224,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.000504488882143,291.15301513671875,294.1499938964844,274.2489013671875,271.44989013671875,279.01715087890625,274.21539306640625,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322489738464355,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8086853027344,0.0,0.0,0.0001009950065053,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063521704054,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238647460937,0.0,0.0,7.855168951209635e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,0.0001063526797224,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23394775390625,0.0,0.0,0.000504488882143,291.15301513671875,294.1499938964844,274.2489013671875,271.44989013671875,279.01715087890625,274.21539306640625,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322489738464355,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.79071044921875,0.0,0.0,0.0001010010601021,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001063585368683,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078125,0.0,0.0,7.855638978071511e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,0.0001063590461853,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198181152344,0.0,0.0,0.0005045191501267,291.1528015136719,294.1499938964844,274.2540283203125,271.45391845703125,278.9715270996094,274.2255554199219,290.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.314961433410645,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728576660156,0.0,0.0,0.000101006568002,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063643430825,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49188232421875,0.0,0.0,7.856067531974986e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451843261719,0.0,0.0,0.0001063648451236,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,0.0005045466241426,291.152587890625,294.1499938964844,274.2572937011719,271.45654296875,278.9263916015625,274.2340393066406,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308688163757324,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,0.0001010159248835,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000106374209281,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.856795855332166e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001063747040461,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.000504593423102,291.1521301269531,294.1499938964844,274.2578430175781,271.457275390625,278.83746337890625,274.2456970214844,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300110816955566,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73748779296875,0.0,0.0,0.0001010159248835,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000106374209281,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46026611328125,0.0,0.0,7.856795855332166e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001063747040461,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1780090332031,0.0,0.0,0.000504593423102,291.1521301269531,294.1499938964844,274.2578430175781,271.457275390625,278.83746337890625,274.2456970214844,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300110816955566,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.0,0.0,0.0001010230189422,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.857347372919321e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001063821691786,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0005046289297752,291.151611328125,294.1499938964844,274.25,271.45166015625,278.7501220703125,274.2497863769531,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-12.297178268432615,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.0,0.0,0.0001010230189422,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001063816816895,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,7.857347372919321e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2862243652344,0.0,0.0,0.0001063821691786,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0005046289297752,291.151611328125,294.1499938964844,274.25,271.45166015625,278.7501220703125,274.2497863769531,290.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076424610801,1.4800820125060454e-08,0.0010764098260551,-0.0378085635602474,0.0,0.0,0.0,-0.0121502084657549,60.0,-12.297178268432615,-0.0,-7.899993903492941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6680603027344,0.0,0.0,0.0001010147316264,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001063729650923,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,7.856703450670466e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0001063734453055,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0005045875441282,291.1510925292969,294.1499938964844,274.2375793457031,271.4430236816406,278.6642761230469,274.24664306640625,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298457145690918,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6680603027344,0.0,0.0,0.0001010147316264,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001063729650923,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,7.856703450670466e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0001063734453055,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234436035156,0.0,0.0,0.0005045875441282,291.1510925292969,294.1499938964844,274.2375793457031,271.4430236816406,278.6642761230469,274.24664306640625,290.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298457145690918,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,0.0001009792031254,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001063355521182,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,7.853940041968599e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0005044100689701,291.1504821777344,294.1499938964844,274.2248229980469,271.4349365234375,278.5798034667969,274.2389221191406,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.298641204833984,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.63397216796875,0.0,0.0,0.0001009792031254,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001063355521182,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,7.853940041968599e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2287292480469,0.0,0.0,0.0001063360323314,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0005044100689701,291.1504821777344,294.1499938964844,274.2248229980469,271.4349365234375,278.5798034667969,274.2389221191406,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746107446228509e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.298641204833984,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.0,0.0,0.0001009518964565,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063068048097,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,7.851816189941019e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0001063072777469,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0005042736884206,291.1501770019531,294.1499938964844,274.2182922363281,271.4310607910156,278.5381164550781,274.2340393066406,290.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.29771900177002,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.600341796875,0.0,0.0,0.0001009186162264,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001062717565218,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,7.849227404221892e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0001062722294591,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,0.000504107447341,291.1498718261719,294.1499938964844,274.2117004394531,271.4273376464844,278.49676513671875,274.22869873046875,290.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296106338500977,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.567138671875,0.0,0.0,0.0001008353065117,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.8427474363707e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001061844959622,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0005036913207732,291.1492004394531,294.1499938964844,274.1982421875,271.42022705078125,278.41510009765625,274.2170715332031,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.290922164916992,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.567138671875,0.0,0.0,0.0001008353065117,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001061840303009,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,7.8427474363707e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001061844959622,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,0.0005036913207732,291.1492004394531,294.1499938964844,274.1982421875,271.42022705078125,278.41510009765625,274.2170715332031,290.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.290922164916992,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53436279296875,0.0,0.0,0.0001007317187031,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.834690768504515e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0005031739128753,291.1484680175781,294.1499938964844,274.1844177246094,271.4136047363281,278.3348083496094,274.2045288085937,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375640331873e-08,0.0010733042145147,-0.0368586219847202,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.283342361450195,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53436279296875,0.0,0.0,0.0001007317187031,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27862548828125,0.0,0.0,7.834690768504515e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0182800292969,0.0,0.0,0.0005031739128753,291.1484680175781,294.1499938964844,274.1844177246094,271.4136047363281,278.3348083496094,274.2045288085937,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375640331873e-08,0.0010733042145147,-0.0368586219847202,0.0,0.0,0.0,-0.0119701297953724,60.0,-12.283342361450195,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50201416015625,0.0,0.0,0.0001006103921099,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001059471978805,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001059476489899,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0005025679129175,291.147705078125,294.1499938964844,274.1702575683594,271.4073791503906,278.255859375,274.19140625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863312291297e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.27366065979004,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.50201416015625,0.0,0.0,0.0001006103921099,292.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001059471978805,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001059476489899,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0005025679129175,291.147705078125,294.1499938964844,274.1702575683594,271.4073791503906,278.255859375,274.19140625,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.42863312291297e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.27366065979004,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,0.0001004739679046,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001058035413734,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0001058039852068,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0005018864758312,291.1468811035156,294.1499938964844,274.1557922363281,271.4015808105469,278.1782531738281,274.1778259277344,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262185096740724,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,0.0001004739679046,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001058035413734,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,0.0001058039852068,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0005018864758312,291.1468811035156,294.1499938964844,274.1557922363281,271.4015808105469,278.1782531738281,274.1778259277344,290.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262185096740724,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
