time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4543151855469,0.0,0.0,0.0001004009100142,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001057266126736,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070007324219,0.0,0.0,7.808960799593478e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.000105727049231,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0005015215137973,291.1464538574219,294.1499938964844,274.1484375,271.3988342285156,278.1399230957031,274.1708984375,290.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255867958068848,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0001003251527436,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001056468390743,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.803068729117513e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,0.0001056472756317,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.0005011431057937,291.1460266113281,294.1499938964844,274.1409912109375,271.39617919921875,278.1019287109375,274.1639099121094,290.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249228477478027,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40753173828125,0.0,0.0,0.0001001668642857,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.790757081238553e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0001054805907187,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0005003524711355,291.1451110839844,294.1499938964844,274.1258850097656,271.39111328125,278.0268859863281,274.1496276855469,290.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733529868886762e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.235147476196287,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40753173828125,0.0,0.0,0.0001001668642857,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001054801614372,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651611328125,0.0,0.0,7.790757081238553e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386047363281,0.0,0.0,0.0001054805907187,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183959960937,0.0,0.0,0.0005003524711355,291.1451110839844,294.1499938964844,274.1258850097656,271.39111328125,278.0268859863281,274.1496276855469,290.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733529868886762e-08,0.0010672844946384,-0.0350172407925128,0.0,0.0,0.0,-0.0116211120039224,60.0,-12.235147476196287,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,0.0001000017873593,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001053063315339,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.777917926432565e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,0.0001053067535394,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.000499527901411,291.1441650390625,294.1499938964844,274.1105041503906,271.3863830566406,277.9530944824219,274.1351013183594,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220248222351074,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768920898437,0.0,0.0,0.0001000017873593,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001053063315339,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,7.777917926432565e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,0.0001053067535394,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.000499527901411,291.1441650390625,294.1499938964844,274.1105041503906,271.3863830566406,277.9530944824219,274.1351013183594,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220248222351074,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,9.983282507164404e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001051284125423,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0001051288272719,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0004986839485354,291.1431579589844,294.1499938964844,274.09478759765625,271.3819885253906,277.8805236816406,274.1202697753906,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204888343811035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,9.983282507164404e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001051284125423,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1106262207031,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0001051288272719,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.870361328125,0.0,0.0,0.0004986839485354,291.1431579589844,294.1499938964844,274.09478759765625,271.3819885253906,277.8805236816406,274.1202697753906,290.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204888343811035,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,9.966266225092112e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001049492275342,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,7.751541124889627e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0004978339420631,291.1421203613281,294.1499938964844,274.07879638671875,271.3778686523437,277.80914306640625,274.10516357421875,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189393043518066,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3168029785156,0.0,0.0,9.966266225092112e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001049492275342,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,7.751541124889627e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623107910156,0.0,0.0,0.0001049496349878,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8468017578125,0.0,0.0,0.0004978339420631,291.1421203613281,294.1499938964844,274.07879638671875,271.3778686523437,277.80914306640625,274.10516357421875,290.850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189393043518066,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.957793372450396e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001048600097419,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,7.744952017674223e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94989013671875,0.0,0.0,0.0001048604171955,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0004974107141606,291.1415710449219,294.1499938964844,274.0707092285156,271.3758850097656,277.7738647460937,274.0975341796875,290.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.18169403076172,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.287353515625,0.0,0.0,9.949386003427207e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0001047714758897,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,7.738412386970595e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375305175781,0.0,0.0,0.0001047718833433,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.0004969908040948,291.1410217285156,294.1499938964844,274.0625305175781,271.3739929199219,277.7389221191406,274.0898132324219,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.174079895019531,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.932880493579432e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001045976678142,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,7.725574687356129e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0001045980679919,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80059814453125,0.0,0.0,0.0004961662925779,291.1398620605469,294.1499938964844,274.0459899902344,271.370361328125,277.6697998046875,274.0741882324219,290.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159246444702148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.932880493579432e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001045976678142,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.031494140625,0.0,0.0,7.725574687356129e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130859375,0.0,0.0,0.0001045980679919,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80059814453125,0.0,0.0,0.0004961662925779,291.1398620605469,294.1499938964844,274.0459899902344,271.370361328125,277.6697998046875,274.0741882324219,290.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.159246444702148,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001044300443027,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.713193917879835e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004953711759299,291.138671875,294.1499938964844,274.0291748046875,271.366943359375,277.601806640625,274.0583190917969,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14516544342041,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2296142578125,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001044300443027,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.713193917879835e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8889465332031,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004953711759299,291.138671875,294.1499938964844,274.0291748046875,271.366943359375,277.601806640625,274.0583190917969,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.14516544342041,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.901815792545676e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001042705553118,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,7.70141341490671e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.000494614650961,291.1374206542969,294.1499938964844,274.0120849609375,271.3637084960937,277.534912109375,274.04217529296875,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132081031799316,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2013244628906,0.0,0.0,9.901815792545676e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0001042705553118,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9804382324219,0.0,0.0,7.70141341490671e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75555419921875,0.0,0.0,0.000494614650961,291.1374206542969,294.1499938964844,274.0120849609375,271.3637084960937,277.534912109375,274.04217529296875,290.8154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.132081031799316,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,9.8875978437718e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001041208379319,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415832519531,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0004939044010825,291.1361389160156,294.1499938964844,273.9947814941406,271.3606262207031,277.4690246582031,274.0257873535156,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081172406673,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.12020492553711,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1733703613281,0.0,0.0,9.8875978437718e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001041208379319,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95538330078125,0.0,0.0,7.690354686928913e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415832519531,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73345947265625,0.0,0.0,0.0004939044010825,291.1361389160156,294.1499938964844,273.9947814941406,271.3606262207031,277.4690246582031,274.0257873535156,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124704795724028e-08,0.0010535281617194,-0.0308081172406673,0.0,0.0,0.0,-0.0108235506340861,60.0,-12.12020492553711,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595458984375,0.0,0.0,9.880893776426092e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001040502465912,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,7.685140735702589e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8299255371094,0.0,0.0,0.000104050624941,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225341796875,0.0,0.0,0.0004935695324093,291.1354675292969,294.1499938964844,273.98602294921875,271.3591613769531,277.4364929199219,274.0174865722656,290.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528257116675,1.2041154739961256e-08,0.0010528137208893,-0.0305894818156957,0.0,0.0,0.0,-0.0107821319252252,60.0,-12.114808082580566,-0.0,-7.557396486390644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,9.874440002022312e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,7.680121052544564e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,0.0001039826602209,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7116394042969,0.0,0.0,0.0004932471783831,291.1347961425781,294.1499938964844,273.9772033691406,271.3576965332031,277.4042053222656,274.0091552734375,290.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521378135308,1.1960720414094794e-08,0.001052125939168,-0.030378995463252,0.0,0.0,0.0,-0.0107422564178705,60.0,-12.10974407196045,-0.0,-7.547524205619993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,9.862418664852156e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001038557020365,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90625,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001038560731103,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0004926467081531,291.1333923339844,294.1499938964844,273.9593811035156,271.3548889160156,277.34033203125,273.99224853515625,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100716590881348,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,9.862418664852156e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001038557020365,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90625,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79541015625,0.0,0.0,0.0001038560731103,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900939941406,0.0,0.0,0.0004926467081531,291.1333923339844,294.1499938964844,273.9593811035156,271.3548889160156,277.34033203125,273.99224853515625,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100716590881348,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,9.851628419710325e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001037420734064,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,7.662378629902378e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0004921077634207,291.1319274902344,294.1499938964844,273.9413452148437,271.3521423339844,277.2773132324219,273.9751281738281,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093226432800291,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,9.851628419710325e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001037420734064,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,7.662378629902378e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7726745605469,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66876220703125,0.0,0.0,0.0004921077634207,291.1319274902344,294.1499938964844,273.9413452148437,271.3521423339844,277.2773132324219,273.9751281738281,290.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093226432800291,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,9.842118743108584e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001036419416777,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,7.65498261898756e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0004916327307,291.13043212890625,294.1499938964844,273.923095703125,271.3494873046875,277.21514892578125,273.9577331542969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087475776672363,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,9.842118743108584e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0001036419416777,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,7.65498261898756e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476745605469,0.0,0.0,0.0004916327307,291.13043212890625,294.1499938964844,273.923095703125,271.3494873046875,277.21514892578125,273.9577331542969,290.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087475776672363,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,9.833931108005344e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.00010355572158,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,7.648613973287866e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,0.0004912237636744,291.1288757324219,294.1499938964844,273.9046325683594,271.34686279296875,277.1539001464844,273.9400939941406,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08348274230957,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,9.833931108005344e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.00010355572158,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.0,0.0,7.648613973287866e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7280578613281,0.0,0.0,0.0001035560781019,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268005371094,0.0,0.0,0.0004912237636744,291.1288757324219,294.1499938964844,273.9046325683594,271.34686279296875,277.1539001464844,273.9400939941406,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08348274230957,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.830345516093077e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001035179666359,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,7.645825098734349e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0001035183158819,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,0.0004910446587018,291.1280822753906,294.1499938964844,273.89532470703125,271.3455505371094,277.12359619140625,273.9311828613281,290.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082188606262209,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.827113535720856e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001034839369822,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,7.643311255378649e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,0.0001034842862281,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.606201171875,0.0,0.0,0.0004908832488581,291.1272888183594,294.1499938964844,273.8859558105469,271.34423828125,277.0935363769531,273.9222106933594,290.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.08135223388672,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871520996094,0.0,0.0,9.821664571063592e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001034265587804,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004906110698357,291.1256408691406,294.1499938964844,273.8670654296875,271.34161376953125,277.0339660644531,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080973625183104,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871520996094,0.0,0.0,9.821664571063592e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001034265587804,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.78826904296875,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,0.0001034269080264,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004906110698357,291.1256408691406,294.1499938964844,273.8670654296875,271.34161376953125,277.0339660644531,273.904052734375,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080973625183104,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,9.817663521971554e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001033844309858,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0004904112429358,291.1239318847656,294.1499938964844,273.8479919433594,271.3389587402344,276.97515869140625,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082439422607422,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,9.817663521971554e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0001033844309858,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654724121094,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0001033847729559,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0004904112429358,291.1239318847656,294.1499938964844,273.8479919433594,271.3389587402344,276.97515869140625,273.8856506347656,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082439422607422,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.815155499381945e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,7.6340111263562e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0004902859800495,291.1221618652344,294.1499938964844,273.8287353515625,271.3362731933594,276.9171142578125,273.86700439453125,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085857391357422,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,9.815155499381945e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.742919921875,0.0,0.0,7.6340111263562e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,0.0001033583612297,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5456848144531,0.0,0.0,0.0004902859800495,291.1221618652344,294.1499938964844,273.8287353515625,271.3362731933594,276.9171142578125,273.86700439453125,290.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085857391357422,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.0,9.814213990466668e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205810546875,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0004902389482595,291.120361328125,294.1499938964844,273.8092956542969,271.33349609375,276.8598022460937,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09128475189209,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
