time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.0,9.814213990466668e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001033481094054,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7205810546875,0.0,0.0,7.633278437424451e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0004902389482595,291.120361328125,294.1499938964844,273.8092956542969,271.33349609375,276.8598022460937,273.84814453125,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.09128475189209,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,9.81437333393842e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0001033497901516,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,7.633402128703892e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,0.0001033501175697,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51611328125,0.0,0.0,0.000490246922709,291.1194152832031,294.1499938964844,273.7995300292969,271.3320617675781,276.8314208984375,273.8385925292969,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.028419267386198,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.094816207885742,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,9.814960503717884e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0001033559819916,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6985168457031,0.0,0.0,7.633859058842063e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999755859375,0.0,0.0,0.0001033563094097,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,0.0004902762593701,291.11846923828125,294.1499938964844,273.7897033691406,271.33062744140625,276.80322265625,273.8289794921875,290.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214002267108e-08,0.001045785145834,-0.0284383855760097,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.098902702331545,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001033821536111,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,7.635792280780151e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48699951171875,0.0,0.0,0.0004904004163108,291.1165466308594,294.1499938964844,273.7699279785156,271.3276062011719,276.7472839355469,273.8096008300781,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10862159729004,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629150390625,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001033821536111,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,7.635792280780151e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48699951171875,0.0,0.0,0.0004904004163108,291.1165466308594,294.1499938964844,273.7699279785156,271.3276062011719,276.7472839355469,273.8096008300781,290.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.10862159729004,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,9.821896674111484e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001034290253301,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,7.63925418141298e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.0004906227695755,291.11456298828125,294.1499938964844,273.75,271.324462890625,276.69195556640625,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120789527893066,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8388366699219,0.0,0.0,9.821896674111484e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0001034290253301,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,7.63925418141298e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678039550781,0.0,0.0,0.0004906227695755,291.11456298828125,294.1499938964844,273.75,271.324462890625,276.69195556640625,273.7899780273437,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120789527893066,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,9.828242764342576e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001034958550008,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,7.64418946346268e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001034961678669,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0004909397684969,291.112548828125,294.1499938964844,273.7300109863281,271.3215026855469,276.6372985839844,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13544750213623,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,9.828242764342576e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0001034958550008,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,7.64418946346268e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,0.0001034961678669,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0004909397684969,291.112548828125,294.1499938964844,273.7300109863281,271.3215026855469,276.6372985839844,273.7701110839844,290.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13544750213623,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,9.836282697506248e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0004913414013572,291.1104431152344,294.1499938964844,273.7099914550781,271.3190002441406,276.5832214355469,273.75006103515625,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15235424041748,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7913818359375,0.0,0.0,9.836282697506248e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,0.0001035805253195,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187683105469,0.0,0.0,0.0001035808381857,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0004913414013572,291.1104431152344,294.1499938964844,273.7099914550781,271.3190002441406,276.5832214355469,273.75006103515625,290.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15235424041748,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796630859375,0.0,0.0,9.840945131145418e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001036296234815,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,7.65406948630698e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,0.0001036299363477,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205627441406,0.0,0.0,0.0004915743484161,291.1094055175781,294.1499938964844,273.70001220703125,271.3179016113281,276.556396484375,273.739990234375,290.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542807598630134e-08,0.0010485518723726,-0.0292853098362684,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.16163730621338,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680053710937,0.0,0.0,9.84602011158131e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001036830653902,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912170410156,0.0,0.0,7.658016693312675e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989318847656,0.0,0.0,0.0001036833709804,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112548828125,0.0,0.0,0.0004918278427794,291.1083068847656,294.1499938964844,273.69000244140625,271.3169250488281,276.5297546386719,273.7298889160156,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606016592224933e-08,0.0010490922722965,-0.029450736939907,0.0,0.0,0.0,-0.0105664115399122,60.0,-12.1714506149292,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540588378906,0.0,0.0,9.852628863882272e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57867431640625,0.0,0.0,7.663157157367095e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0001037529727909,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.0004921579966321,291.10699462890625,294.1499938964844,273.6780090332031,271.3158569335937,276.4979248046875,273.7177124023437,290.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688342738125357e-08,0.0010497961193323,-0.0296661909669637,0.0,0.0,0.0,-0.010607223957777,60.0,-12.18385124206543,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74481201171875,0.0,0.0,9.857369877863675e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001038025948219,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703430175781,0.0,0.0,7.666844612685964e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.479248046875,0.0,0.0,0.0001038028931361,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927001953125,0.0,0.0,0.0004923947853967,291.1061096191406,294.1499938964844,273.6700134277344,271.3152160644531,276.476806640625,273.7095642089844,290.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192497253417969,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218322753906,0.0,0.0,9.870399662759156e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001039397975546,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,7.676977838855237e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.000493045663461,291.1038513183594,294.1499938964844,273.6499938964844,271.3138732910156,276.4244384765625,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215655326843262,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218322753906,0.0,0.0,9.870399662759156e-05,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001039397975546,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5496520996094,0.0,0.0,7.676977838855237e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37432861328125,0.0,0.0,0.000493045663461,291.1038513183594,294.1499938964844,273.6499938964844,271.3138732910156,276.4244384765625,273.6891784667969,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215655326843262,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,9.8850840004161e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001040944334818,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0004937791964039,291.1015319824219,294.1499938964844,273.6300048828125,271.31280517578125,276.3725891113281,273.668701171875,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.2409029006958,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,9.8850840004161e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001040944334818,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52911376953125,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403991699219,0.0,0.0,0.000104094731796,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0004937791964039,291.1015319824219,294.1499938964844,273.6300048828125,271.31280517578125,276.3725891113281,273.668701171875,290.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.2409029006958,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,9.90142725640908e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001042665389832,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,0.0004945955588482,291.0991516113281,294.1499938964844,273.6099853515625,271.3119812011719,276.3212280273437,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268230438232422,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,9.90142725640908e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0001042665389832,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3380126953125,0.0,0.0,0.0004945955588482,291.0991516113281,294.1499938964844,273.6099853515625,271.3119812011719,276.3212280273437,273.64813232421875,290.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268230438232422,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6652526855469,0.0,0.0,9.910236985888332e-05,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001043593147187,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,7.707963231950998e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4116516113281,0.0,0.0,0.000104359605757,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3290100097656,0.0,0.0,0.0004950356669723,291.0979309082031,294.1499938964844,273.6000061035156,271.3116455078125,276.2957763671875,273.6378173828125,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405986460350961e-08,0.0010559322545304,-0.0315441526472568,0.0,0.0,0.0,-0.0109629891812801,60.0,-12.282709121704102,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,9.919455624185504e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001044563978211,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4885559082031,0.0,0.0,7.715132960584015e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001044566815835,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0004954961477778,291.0967102050781,294.1499938964844,273.5899963378906,271.3113708496094,276.2704162597656,273.62750244140625,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520834147267124e-08,0.00105691421777,-0.0318446606397628,0.0,0.0,0.0,-0.0110199237242341,60.0,-12.29771614074707,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,9.939110168488696e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001046633697114,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,7.730420475127175e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30224609375,0.0,0.0,0.0004964779946021,291.0942077636719,294.1499938964844,273.57000732421875,271.3109130859375,276.2200622558594,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.32917594909668,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,9.939110168488696e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001046633697114,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,7.730420475127175e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3832397460937,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30224609375,0.0,0.0,0.0004964779946021,291.0942077636719,294.1499938964844,273.57000732421875,271.3109130859375,276.2200622558594,273.6068420410156,290.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.32917594909668,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098327636719,0.0,0.0,9.96045782812871e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,7.74702348280698e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,0.0004975443007424,291.0916748046875,294.1499938964844,273.54998779296875,271.3105773925781,276.170166015625,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362771034240724,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098327636719,0.0,0.0,9.96045782812871e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486389160156,0.0,0.0,7.74702348280698e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,0.0004975443007424,291.0916748046875,294.1499938964844,273.54998779296875,271.3105773925781,276.170166015625,273.58612060546875,290.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362771034240724,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,9.983474592445418e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,7.764925248920918e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0004986940766684,291.08905029296875,294.1499938964844,273.5299987792969,271.3103332519531,276.1207275390625,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398489952087402,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58795166015625,0.0,0.0,9.983474592445418e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001051305516739,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,7.764925248920918e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0004986940766684,291.08905029296875,294.1499938964844,273.5299987792969,271.3103332519531,276.1207275390625,273.5653686523437,290.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397940054185e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398489952087402,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001000815245788,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000105390419776,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0004999267985112,291.0863647460937,294.1499938964844,273.510009765625,271.31011962890625,276.0717163085937,273.5445861816406,290.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436315536499023,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662536621094,0.0,0.0,0.0001000815245788,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,0.000105390419776,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0004999267985112,291.0863647460937,294.1499938964844,273.510009765625,271.31011962890625,276.0717163085937,273.5445861816406,290.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436315536499023,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.0001002112257992,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001055270040524,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995361328125,0.0,0.0,7.794207340339199e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3181457519531,0.0,0.0,0.0001055272805388,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408142089844,0.0,0.0,0.0005005747079849,291.0849914550781,294.1499938964844,273.5,271.3099975585937,276.04736328125,273.5341796875,290.5843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.456047058105469,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5447082519531,0.0,0.0,0.0001003449579002,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001056678374879,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,7.804608321748674e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3089599609375,0.0,0.0,0.0001056681066984,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2321472167969,0.0,0.0,0.0005012426991015,291.0836181640625,294.1499938964844,273.489990234375,271.30987548828125,276.02313232421875,273.52374267578125,290.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476306915283203,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001006241000141,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0005026371218264,291.080810546875,294.1499938964844,273.4700012207031,271.3096008300781,275.9749450683594,273.5029296875,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51823902130127,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,0.0001006241000141,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3704833984375,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.000105962062662,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21490478515625,0.0,0.0,0.0005026371218264,291.080810546875,294.1499938964844,273.4700012207031,271.3096008300781,275.9749450683594,273.5029296875,290.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.51823902130127,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.000100919198303,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0005041111726313,291.07794189453125,294.1499938964844,273.45001220703125,271.3092346191406,275.9271850585937,273.4820556640625,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562232971191406,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.000100919198303,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35125732421875,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725524902344,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.19775390625,0.0,0.0,0.0005041111726313,291.07794189453125,294.1499938964844,273.45001220703125,271.3092346191406,275.9271850585937,273.4820556640625,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.562232971191406,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001012294087558,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,7.873398863011971e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545166015625,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0005056607769802,291.07501220703125,294.1499938964844,273.42999267578125,271.3087158203125,275.8797912597656,273.4612121582031,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608209609985352,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001012294087558,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,7.873398863011971e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545166015625,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,0.0005056607769802,291.07501220703125,294.1499938964844,273.42999267578125,271.3087158203125,275.8797912597656,273.4612121582031,290.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608209609985352,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
