time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768780,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0001015539310174,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.000507281802129,291.0719909667969,294.1499938964844,273.4100036621094,271.3080444335937,275.832763671875,273.4403381347656,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656070709228516,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599914550781,0.0,0.0,0.0001015539310174,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001069409481715,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.236572265625,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637878417969,0.0,0.0,0.000507281802129,291.0719909667969,294.1499938964844,273.4100036621094,271.3080444335937,275.832763671875,273.4403381347656,290.544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.656070709228516,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4495544433594,0.0,0.0,0.0001017213289742,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.0001071172373485,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.30377197265625,0.0,0.0,7.911660213721916e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276611328125,0.0,0.0,0.000107117499283,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15533447265625,0.0,0.0,0.0005081180715933,291.0704650878906,294.1499938964844,273.3999938964844,271.3076171875,275.8094177246094,273.429931640625,290.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.680699348449709,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,0.0001018919501802,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0001072969025699,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,7.924930105218664e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21875,0.0,0.0,0.0001072971645044,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,0.0005089702899567,291.0689392089844,294.1499938964844,273.3900146484375,271.30712890625,275.7861328125,273.41949462890625,290.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.70577335357666,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,0.0001022414362523,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.0001076651897164,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,0.0005107161123305,291.0657958984375,294.1499938964844,273.3699951171875,271.30596923828125,275.7398376464844,273.3986511230469,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756976127624512,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4184265136719,0.0,0.0,0.0001022414362523,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2756042480469,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2010192871094,0.0,0.0,0.0001076651897164,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,0.0005107161123305,291.0657958984375,294.1499938964844,273.3699951171875,271.30596923828125,275.7398376464844,273.3986511230469,290.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756976127624512,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,0.0001026014870149,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,0.0001080443398677,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,0.0005125146126374,291.0625915527344,294.1499938964844,273.3500061035156,271.3045349121094,275.6938781738281,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80966091156006,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978576660156,0.0,0.0,0.0001026014870149,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,0.0001080443398677,292.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,0.0005125146126374,291.0625915527344,294.1499938964844,273.3500061035156,271.3045349121094,275.6938781738281,273.3778381347656,290.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80966091156006,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,0.0001029698687489,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001084320101654,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001084322648239,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0005143547896295,291.059326171875,294.1499938964844,273.3299865722656,271.302734375,275.6482849121094,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.722446718588344e-08,0.0010971315205097,-0.0441438928246498,0.0,0.0,0.0,-0.0133517002686858,60.0,-12.863591194152832,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3774108886719,0.0,0.0,0.0001029698687489,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001084320101654,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2384033203125,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16583251953125,0.0,0.0,0.0001084322648239,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0005143547896295,291.059326171875,294.1499938964844,273.3299865722656,271.302734375,275.6482849121094,273.3570251464844,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.722446718588344e-08,0.0010971315205097,-0.0441438928246498,0.0,0.0,0.0,-0.0133517002686858,60.0,-12.863591194152832,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001088262142729,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,8.037884254008532e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08038330078125,0.0,0.0,0.0005162247107364,291.05596923828125,294.1499938964844,273.3099975585937,271.3005676269531,275.6029968261719,273.33624267578125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625172376632,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.918468475341797,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570556640625,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,0.0001088262142729,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.219970703125,0.0,0.0,8.037884254008532e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1483764648437,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08038330078125,0.0,0.0,0.0005162247107364,291.05596923828125,294.1499938964844,273.3099975585937,271.3005676269531,275.6029968261719,273.33624267578125,290.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625172376632,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.918468475341797,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0001035328168654,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001090248260879,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2107849121094,0.0,0.0,8.052553312154487e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13970947265625,0.0,0.0,0.0001090250807465,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.0005171668599359,291.05426025390625,294.1499938964844,273.29998779296875,271.2993469238281,275.5805053710937,273.32586669921875,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946179389953612,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368530273437,0.0,0.0,0.0001037218316923,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,8.067254384513944e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,0.0001092241218429,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,0.0005181110464036,291.05255126953125,294.1499938964844,273.2900085449219,271.2980041503906,275.5580749511719,273.31549072265625,290.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.973999977111816,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0001040995557559,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001096216292353,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0005199978477321,291.049072265625,294.1499938964844,273.2699890136719,271.2949523925781,275.5134582519531,273.2947998046875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02978801727295,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167419433594,0.0,0.0,0.0001040995557559,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001096216292353,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833801269531,0.0,0.0,8.096632518572733e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.047607421875,0.0,0.0,0.0005199978477321,291.049072265625,294.1499938964844,273.2699890136719,271.2949523925781,275.5134582519531,273.2947998046875,290.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02978801727295,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0001044738382915,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001100157751352,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0005218674778006,291.0455322265625,294.1499938964844,273.25,271.2914123535156,275.4691467285156,273.27410888671875,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085440635681152,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967529296875,0.0,0.0,0.0001044738382915,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001100157751352,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16522216796875,0.0,0.0,8.125743624987081e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965576171875,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313415527344,0.0,0.0,0.0005218674778006,291.0455322265625,294.1499938964844,273.25,271.2914123535156,275.4691467285156,273.27410888671875,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085440635681152,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001048407211783,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001104021212086,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001104023613152,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0005237001460045,291.0419006347656,294.1499938964844,273.2300109863281,271.287353515625,275.4252014160156,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140480041503906,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768859863281,0.0,0.0,0.0001048407211783,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.0001104021212086,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,8.154279203154147e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794677734375,0.0,0.0,0.0001104023613152,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0005237001460045,291.0419006347656,294.1499938964844,273.2300109863281,271.287353515625,275.4252014160156,273.25347900390625,290.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140480041503906,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,0.0001051958752213,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001107761127059,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.0005254741990938,291.0382080078125,294.1499938964844,273.2099914550781,271.2826843261719,275.38153076171875,273.2328796386719,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194385528564451,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25714111328125,0.0,0.0,0.0001051958752213,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001107761127059,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,8.181901648640633e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0001107763528125,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990234375,0.0,0.0,0.0005254741990938,291.0382080078125,294.1499938964844,273.2099914550781,271.2826843261719,275.38153076171875,273.2328796386719,290.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194385528564451,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,0.0001053675077855,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.000110956854769,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,8.195251575671136e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0539855957031,0.0,0.0,0.0001109570875996,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9909973144531,0.0,0.0,0.0005263315397314,291.03631591796875,294.1499938964844,273.20001220703125,271.2801513671875,275.3598327636719,273.2226257324219,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220711708068848,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,0.000105534614704,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0001111328238039,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,8.208248618757352e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0001111330566345,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0005271662957966,291.034423828125,294.1499938964844,273.19000244140625,271.2774353027344,275.3382263183594,273.2123413085937,290.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24656581878662,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0001058519628713,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.232930849771947e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0005287515232339,291.0306091308594,294.1499938964844,273.1700134277344,271.2715148925781,275.29522705078125,273.1918640136719,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296475410461426,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0001058519628713,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936279296875,0.0,0.0,8.232930849771947e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287170410156,0.0,0.0,0.0001114672486437,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0005287515232339,291.0306091308594,294.1499938964844,273.1700134277344,271.2715148925781,275.29522705078125,273.1918640136719,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296475410461426,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.0001061427319655,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001117732026614,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,8.255545981228352e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0005302039789967,291.0267028808594,294.1499938964844,273.1499938964844,271.2649230957031,275.2525634765625,273.1714172363281,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343412399291992,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985778808594,0.0,0.0,0.0001061427319655,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,0.0001117732026614,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07598876953125,0.0,0.0,8.255545981228352e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.011962890625,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0005302039789967,291.0267028808594,294.1499938964844,273.1499938964844,271.2649230957031,275.2525634765625,273.1714172363281,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343412399291992,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001063990857801,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001120431625167,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005314845475368,291.0227355957031,294.1499938964844,273.1300048828125,271.2578125,275.21026611328125,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386590957641602,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001063990857801,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001120431625167,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,8.27548501547426e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,0.0001120433953474,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353942871094,0.0,0.0,0.0005314845475368,291.0227355957031,294.1499938964844,273.1300048828125,271.2578125,275.21026611328125,273.1510314941406,290.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386590957641602,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001066156328306,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001122712055803,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0005325662787072,291.0187072753906,294.1499938964844,273.1099853515625,271.2504272460937,275.1683044433594,273.1307067871094,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42511749267578,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601867675781,0.0,0.0,0.0001066156328306,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0001122712055803,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,8.292328129755333e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.000112271431135,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.919677734375,0.0,0.0,0.0005325662787072,291.0187072753906,294.1499938964844,273.1099853515625,271.2504272460937,275.1683044433594,273.1307067871094,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42511749267578,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15069580078125,0.0,0.0,0.0001067084740498,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0323486328125,0.0,0.0,8.299548790091649e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.0005330300191417,291.01666259765625,294.1499938964844,273.1000061035156,271.2466125488281,275.1474914550781,273.1205749511719,290.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882648582050024e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.442438125610352,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,0.0001067911434802,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,0.0001124560221796,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,8.305978553835303e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001124562477343,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040832519531,0.0,0.0,0.0005334429442882,291.0145874023437,294.1499938964844,273.0899963378906,271.2427673339844,275.1267395019531,273.1104431152344,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458534240722656,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0001069248610292,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0005341109354048,291.01043701171875,294.1499938964844,273.07000732421875,271.23486328125,275.08551025390625,273.0902099609375,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486856460571287,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0001069248610292,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00653076171875,0.0,0.0,8.316378807649016e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885803222656,0.0,0.0,0.0005341109354048,291.01043701171875,294.1499938964844,273.07000732421875,271.23486328125,275.08551025390625,273.0902099609375,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486856460571287,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0001070165817509,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0005345690879039,291.0061950683594,294.1499938964844,273.04998779296875,271.22674560546875,275.044677734375,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509843826293944,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0001070165817509,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,8.323512884089723e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298400878906,0.0,0.0,0.0001126936476794,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0005345690879039,291.0061950683594,294.1499938964844,273.04998779296875,271.22674560546875,275.044677734375,273.070068359375,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509843826293944,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001070663929567,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001127458817791,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.327386603923514e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0005348179256543,291.0019226074219,294.1499938964844,273.0299987792969,271.2184143066406,275.0042724609375,273.0499572753906,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.527429580688477,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
