time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851135253906,0.0,0.0,0.0001070663929567,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001127458817791,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.327386603923514e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.0001127461000578,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0005348179256543,291.0019226074219,294.1499938964844,273.0299987792969,271.2184143066406,275.0042724609375,273.0499572753906,290.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407943675294,2.2328544346805763e-08,0.0011407720157876,-0.0574678145349025,0.0,0.0,0.0,-0.0158819910138845,60.0,-13.527429580688477,-0.0,-8.873079337945455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001070760190486,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.000112756024464,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,8.328135299962014e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,0.0005348660051822,290.9975891113281,294.1499938964844,273.010009765625,271.2098999023437,274.9642333984375,273.0299072265625,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.539958953857422,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001070760190486,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.000112756024464,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,8.328135299962014e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,0.0005348660051822,290.9975891113281,294.1499938964844,273.010009765625,271.2098999023437,274.9642333984375,273.0299072265625,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234050811011912e-08,0.0011408744612708,-0.0574990138411521,0.0,0.0,0.0,-0.0158879235386848,60.0,-13.539958953857422,-0.0,-8.874670243130822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0575866699219,0.0,0.0,0.0001070658763637,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001127453433582,291.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9473876953125,0.0,0.0,8.327346586156636e-05,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,0.000112745554361,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,0.0005348153645172,290.9953918457031,294.1499938964844,273.0,271.20556640625,274.9443664550781,273.0198669433594,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544257164001465,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,0.0001070461730705,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001127245923271,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,8.32581426948309e-05,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,0.0001127248033299,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82769775390625,0.0,0.0,0.0005347169353626,290.9931640625,294.1499938964844,272.989990234375,271.2012023925781,274.92462158203125,273.0098876953125,290.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.54731273651123,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,0.0001069791906047,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,8.320603956235573e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001126542629208,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0005343823577277,290.9887390136719,294.1499938964844,272.9700012207031,271.1923828125,274.8854064941406,272.9898986816406,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549884796142578,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,0.0001069791906047,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.000112654059194,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,8.320603956235573e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8662414550781,0.0,0.0,0.0001126542629208,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0005343823577277,290.9887390136719,294.1499938964844,272.9700012207031,271.1923828125,274.8854064941406,272.9898986816406,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549884796142578,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,0.0001068775891326,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,8.31270226626657e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0005338748451322,290.9842224121094,294.1499938964844,272.95001220703125,271.1833801269531,274.8465881347656,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547806739807127,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,0.0001068775891326,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001125470735132,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,8.31270226626657e-05,291.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506774902344,0.0,0.0,0.00011254727724,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0005338748451322,290.9842224121094,294.1499938964844,272.95001220703125,271.1833801269531,274.8465881347656,272.9700012207031,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547806739807127,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.0001067433986463,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0001124059635912,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0005332045257091,290.97967529296875,294.1499938964844,272.92999267578125,271.1742858886719,274.8082275390625,272.9501037597656,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54141902923584,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99481201171875,0.0,0.0,0.0001067433986463,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352355957031,0.0,0.0,0.0001124059635912,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7832336425781,0.0,0.0,0.0005332045257091,290.97967529296875,294.1499938964844,272.92999267578125,271.1742858886719,274.8082275390625,272.9501037597656,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.54141902923584,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001065775868482,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.000532376288902,290.9750671386719,294.1499938964844,272.9100036621094,271.16510009765625,274.770263671875,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53090763092041,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,0.0001065775868482,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001122311587096,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199462890625,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686767578125,0.0,0.0,0.000532376288902,290.9750671386719,294.1499938964844,272.9100036621094,271.16510009765625,274.770263671875,272.9302673339844,290.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.53090763092041,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9685363769531,0.0,0.0,0.0001064833122654,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001121318855439,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,0.0001121320819947,292.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,0.0005319053889252,290.9727478027344,294.1499938964844,272.8999938964844,271.16046142578125,274.75146484375,272.9203491210937,290.3134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555722974240779,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.524110794067385,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001063819654518,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0001120251690736,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85797119140625,0.0,0.0,8.274153515230864e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,0.0001120253655244,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,0.0005313991568982,290.9704284667969,294.1499938964844,272.8900146484375,271.15582275390625,274.7327575683594,272.91046142578125,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516392707824709,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001061594812199,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001117908832384,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0005302877980284,290.9657287597656,294.1499938964844,272.8699951171875,271.146484375,274.6956481933594,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498310089111328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001061594812199,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001117908832384,291.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8421936035156,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0005302877980284,290.9657287597656,294.1499938964844,272.8699951171875,271.146484375,274.6956481933594,272.89068603515625,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498310089111328,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,0.0001059140704455,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001115324557758,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,8.237761358032003e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0005290619446896,290.96099853515625,294.1499938964844,272.8500061035156,271.1370849609375,274.6589660644531,272.8709716796875,290.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476954460144045,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,0.0001059140704455,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001115324557758,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,8.237761358032003e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748718261719,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,0.0005290619446896,290.96099853515625,294.1499938964844,272.8500061035156,271.1370849609375,274.6589660644531,272.8709716796875,290.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476954460144045,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001056506371241,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001112550526158,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,0.0001112552345148,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,0.0005277461023069,290.95623779296875,294.1499938964844,272.8299865722656,271.1276550292969,274.6227111816406,272.8512878417969,290.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452909469604492,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,0.0001056506371241,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9968566894531,0.0,0.0,0.0001112550526158,291.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,8.217272261390463e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,0.0001112552345148,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,0.0005277461023069,290.95623779296875,294.1499938964844,272.8299865722656,271.1276550292969,274.6227111816406,272.8512878417969,290.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452909469604492,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001053732266882,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001109631048166,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.0005263603525236,290.951416015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5868835449219,272.83160400390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426756858825684,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001053732266882,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958068847656,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,0.0001109631048166,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.0005263603525236,290.951416015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5868835449219,272.83160400390625,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426756858825684,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88385009765625,0.0,0.0,0.0001052297229762,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0001108118158299,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882080078125,0.0,0.0,8.184534817701206e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73828125,0.0,0.0,0.0001108119904529,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908569335937,0.0,0.0,0.0005256435251794,290.9490051269531,294.1499938964844,272.79998779296875,271.1134948730469,274.5691223144531,272.8218078613281,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.412986755371094,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,0.0001050835708156,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,8.173166861524805e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0001106580821215,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839599609375,0.0,0.0,0.0005249134846962,290.9465637207031,294.1499938964844,272.7900085449219,271.1087951660156,274.55145263671875,272.8119812011719,290.26141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398826599121094,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001047857367666,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,8.15000239526853e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.000523425755091,290.9416809082031,294.1499938964844,272.7699890136719,271.099365234375,274.51641845703125,272.7923889160156,290.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36955738067627,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.0001047857367666,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7656555175781,0.0,0.0,8.15000239526853e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.000523425755091,290.9416809082031,294.1499938964844,272.7699890136719,271.099365234375,274.51641845703125,272.7923889160156,290.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36955738067627,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0001044860546244,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001100286972359,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,8.126693865051493e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0005219287704676,290.936767578125,294.1499938964844,272.75,271.0899963378906,274.4817810058594,272.7728271484375,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339532852172852,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431396484375,0.0,0.0,0.0001044860546244,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0001100286972359,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,8.126693865051493e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025756835937,0.0,0.0,0.0001100288718589,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,0.0005219287704676,290.936767578125,294.1499938964844,272.75,271.0899963378906,274.4817810058594,272.7728271484375,290.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.339532852172852,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271484375,0.0,0.0,0.0001041926298057,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001097197091439,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,8.103872096398845e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0005204631015658,290.93182373046875,294.1499938964844,272.7300109863281,271.0806884765625,274.447509765625,272.7532653808594,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722421746356e-08,0.0011101532727479,-0.0481216982007026,0.0,0.0,0.0,-0.0141066005453467,60.0,-13.309680938720703,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271484375,0.0,0.0,0.0001041926298057,292.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,0.0001097197091439,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,8.103872096398845e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.0001097198764909,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,0.0005204631015658,290.93182373046875,294.1499938964844,272.7300109863281,271.0806884765625,274.447509765625,272.7532653808594,290.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722421746356e-08,0.0011101532727479,-0.0481216982007026,0.0,0.0,0.0,-0.0141066005453467,60.0,-13.309680938720703,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001039145427057,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,8.082242857199162e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001094270410249,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300354003906,0.0,0.0,0.0005190739757381,290.92681884765625,294.1499938964844,272.7099914550781,271.0714416503906,274.4136047363281,272.73370361328125,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071903863921,-0.0472166687250137,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.281087875366213,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,0.0001039145427057,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001094268736778,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72149658203125,0.0,0.0,8.082242857199162e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001094270410249,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300354003906,0.0,0.0,0.0005190739757381,290.92681884765625,294.1499938964844,272.7099914550781,271.0714416503906,274.4136047363281,272.73370361328125,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400694301590192e-08,0.0011071903863921,-0.0472166687250137,0.0,0.0,0.0,-0.0139348125085234,60.0,-13.281087875366213,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.803466796875,0.0,0.0,0.0001037842375808,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142639160156,0.0,0.0,8.072108175838366e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001092898237402,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234436035156,0.0,0.0,0.0005184230976738,290.92431640625,294.1499938964844,272.70001220703125,271.0668640136719,274.39678955078125,272.72393798828125,290.2185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238315746543776e-08,0.0011058019008487,-0.0467925481498241,0.0,0.0,0.0,-0.0138543145731091,60.0,-13.267634391784668,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.0001036613975884,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001091603044187,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70703125,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001091604644898,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0005178094725124,290.9218139648437,294.1499938964844,272.69000244140625,271.0622863769531,274.38006591796875,272.71417236328125,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.25496768951416,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001034430461004,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.045570575632155e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001089305296773,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0005167187773622,290.916748046875,294.1499938964844,272.6700134277344,271.05322265625,274.3468933105469,272.694580078125,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.232538223266602,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801208496094,0.0,0.0,0.0001034430461004,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,8.045570575632155e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6471252441406,0.0,0.0,0.0001089305296773,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0005167187773622,290.916748046875,294.1499938964844,272.6700134277344,271.05322265625,274.3468933105469,272.694580078125,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819050014019,0.0,0.0,0.0,-0.0136435385793447,60.0,-13.232538223266602,-0.0,-8.282615482357869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,0.0001032691870932,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0001087472919607,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,8.032048208406195e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.0001087474520318,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0005158503190614,290.9116516113281,294.1499938964844,272.6499938964844,271.0443115234375,274.31402587890625,272.6749572753906,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331544876,1.7596494927829553e-08,0.0011003139661625,-0.0451159104704856,0.0,0.0,0.0,-0.0135361365973949,60.0,-13.215089797973633,-0.0,-8.254795602624655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.76470947265625,0.0,0.0,0.0001032691870932,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0001087472919607,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,8.032048208406195e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.0001087474520318,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,0.0005158503190614,290.9116516113281,294.1499938964844,272.6499938964844,271.0443115234375,274.31402587890625,272.6749572753906,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100331544876,1.7596494927829553e-08,0.0011003139661625,-0.0451159104704856,0.0,0.0,0.0,-0.0135361365973949,60.0,-13.215089797973633,-0.0,-8.254795602624655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
