time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001031492065521,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001086209522327,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0001086211050278,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0005152510129846,290.9065246582031,294.1499938964844,272.6300048828125,271.0355224609375,274.28143310546875,272.6553039550781,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.203827857971191,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494506835937,0.0,0.0,0.0001031492065521,292.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001086209522327,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644592285156,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0001086211050278,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779113769531,0.0,0.0,0.0005152510129846,290.9065246582031,294.1499938964844,272.6300048828125,271.0355224609375,274.28143310546875,272.6553039550781,290.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.203827857971191,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001030926432576,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,8.018317021196708e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,0.0005149684729985,290.9013366699219,294.1499938964844,272.6099853515625,271.0268859863281,274.2491455078125,272.6355285644531,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.73764735933446e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.200024604797363,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,0.0001030926432576,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001085613839677,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,8.018317021196708e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,0.0001085615367628,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,0.0005149684729985,290.9013366699219,294.1499938964844,272.6099853515625,271.0268859863281,274.2491455078125,272.6355285644531,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.73764735933446e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.200024604797363,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0001030911225825,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.000108559783257,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,8.018199150683358e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,0.0001085599360521,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0005149609060026,290.8987121582031,294.1499938964844,272.6000061035156,271.0226135253906,274.23309326171875,272.6256103515625,290.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984333930537,1.7374567562455926e-08,0.0010984159307554,-0.0445360839366912,0.0,0.0,0.0,-0.0134261166676878,60.0,-13.201403617858888,-0.0,-8.226346892570292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0001031086867442,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001085782787413,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,8.01956484792754e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,0.0001085784315364,292.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0005150486249476,290.8961181640625,294.1499938964844,272.5899963378906,271.0184326171875,274.21710205078125,272.6156311035156,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986202396452,1.7396439844219458e-08,0.0010986028937622,-0.0445932298898696,0.0,0.0,0.0,-0.0134369591251015,60.0,-13.2050199508667,-0.0,-8.229148562577394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0001032057771226,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001086805204977,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001086806732928,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0005155336111783,290.8908386230469,294.1499938964844,272.57000732421875,271.0101318359375,274.1852722167969,272.5956420898437,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.219493865966797,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0001032057771226,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,0.0001086805204977,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,8.027116564335302e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001086806732928,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0005155336111783,290.8908386230469,294.1499938964844,272.57000732421875,271.0101318359375,274.1852722167969,272.5956420898437,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517397310484742e-08,0.0010996367782354,-0.0449092611670494,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.219493865966797,-0.0,-8.244650473443471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001033937733154,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,8.041738328756765e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0005164726753719,290.885498046875,294.1499938964844,272.54998779296875,271.0020751953125,274.15362548828125,272.5754699707031,290.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245234489440918,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0001033937733154,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0001088784920284,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6090393066406,0.0,0.0,8.041738328756765e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001088786375476,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0005164726753719,290.885498046875,294.1499938964844,272.54998779296875,271.0020751953125,274.15362548828125,272.5754699707031,290.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751629499684896e-08,0.0011016392381861,-0.0455212071537971,0.0,0.0,0.0,-0.013613037765026,60.0,-13.245234489440918,-0.0,-8.27471211550801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0001036857574945,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001091859739972,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.064448775257915e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0001091861195163,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.000517931242939,290.880126953125,294.1499938964844,272.5296936035156,270.9938659667969,274.1221008300781,272.5550842285156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115439814891943e-08,0.0011047493899241,-0.0464715883135795,0.0,0.0,0.0,-0.0137933902442455,60.0,-13.283069610595703,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0001036857574945,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001091859739972,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.064448775257915e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0001091861195163,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.000517931242939,290.880126953125,294.1499938964844,272.5296936035156,270.9938659667969,274.1221008300781,272.5550842285156,290.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115439814891943e-08,0.0011047493899241,-0.0464715883135795,0.0,0.0,0.0,-0.0137933902442455,60.0,-13.283069610595703,-0.0,-8.321512012798848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001040882489178,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001096098203561,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,8.09575358289294e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0001096099585993,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0005199417937546,290.8746643066406,294.1499938964844,272.5087890625,270.9852600097656,274.0907287597656,272.5341491699219,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090370826423,-0.0477814562618732,0.0,0.0,0.0,-0.0140420030802488,60.0,-13.335808753967283,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001040882489178,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001096098203561,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,8.09575358289294e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0001096099585993,292.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50201416015625,0.0,0.0,0.0005199417937546,290.8746643066406,294.1499938964844,272.5087890625,270.9852600097656,274.0907287597656,272.5341491699219,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090555926784,1.861694087779142e-08,0.0011090370826423,-0.0477814562618732,0.0,0.0,0.0,-0.0140420030802488,60.0,-13.335808753967283,-0.0,-8.386241034941122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.652587890625,0.0,0.0,0.0001043316442519,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.000109866123239,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,8.114684169413522e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343017578125,0.0,0.0,0.0001098662687581,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0005211575771681,290.8719177246094,294.1499938964844,272.4981384277344,270.9808044433594,274.0750732421875,272.5234375,290.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116487439721,1.8920212951911708e-08,0.00111162988469,-0.0485734492540359,0.0,0.0,0.0,-0.0141923455521464,60.0,-13.367694854736328,-0.0,-8.425505626519225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452331542969,0.0,0.0,0.0001045965836965,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001101451125578,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56805419921875,0.0,0.0,8.135290408972651e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5277404785156,0.0,0.0,0.0001101452580769,292.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,0.0005224809865467,290.869140625,294.1499938964844,272.4873962402344,270.9762878417969,274.05938720703125,272.5126037597656,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144713498651,1.925032577787533e-08,0.001114452141337,-0.0494354404509067,0.0,0.0,0.0,-0.0143559947609901,60.0,-13.402491569519045,-0.0,-8.468349221857353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001052047009579,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001107854914152,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,8.18258777144365e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0005255186697468,290.8635559082031,294.1499938964844,272.4656066894531,270.967041015625,274.0281066894531,272.490478515625,290.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805388036042e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.482426643371582,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63055419921875,0.0,0.0,0.0001052047009579,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0001107854914152,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,8.18258777144365e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146789550781,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769287109375,0.0,0.0,0.0005255186697468,290.8635559082031,294.1499938964844,272.4656066894531,270.967041015625,274.0281066894531,272.490478515625,290.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805388036042e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.482426643371582,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0005290270783007,290.8578796386719,294.1499938964844,272.4435119628906,270.95758056640625,273.99676513671875,272.46783447265625,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976046860218,0.0,0.0,0.0,-0.0151654761284589,60.0,-13.575603485107422,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158447265625,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,0.0001115251070586,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,8.237215661210939e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016174316406,0.0,0.0,0.0001115252453018,292.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,0.0005290270783007,290.8578796386719,294.1499938964844,272.4435119628906,270.95758056640625,273.99676513671875,272.46783447265625,290.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976046860218,0.0,0.0,0.0,-0.0151654761284589,60.0,-13.575603485107422,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.000106695908471,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,0.0005329675623215,290.85211181640625,294.1499938964844,272.42120361328125,270.947998046875,273.9654235839844,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866172872364596e-08,0.0011368164559826,-0.0562619529664516,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680723190307615,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60113525390625,0.0,0.0,0.000106695908471,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,8.298570901388302e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001123559486586,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,0.0005329675623215,290.85211181640625,294.1499938964844,272.42120361328125,270.947998046875,273.9654235839844,272.4447631835937,290.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866172872364596e-08,0.0011368164559826,-0.0562619529664516,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680723190307615,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0001132684119511,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,8.365975372726098e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.000537296582479,290.84625244140625,294.1499938964844,272.39874267578125,270.9383544921875,273.9339904785156,272.42138671875,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946061051243305e-08,0.0011460488894954,-0.0590779148042202,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796710014343262,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001075625405064,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0001132684119511,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5134582519531,0.0,0.0,8.365975372726098e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.000537296582479,290.84625244140625,294.1499938964844,272.39874267578125,270.9383544921875,273.9339904785156,272.42138671875,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946061051243305e-08,0.0011460488894954,-0.0590779148042202,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796710014343262,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.000108023181383,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001137534927693,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,8.40180364320986e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.0001137536310125,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,0.0005395975895226,290.8432922363281,294.1499938964844,272.38751220703125,270.9335327148437,273.91827392578125,272.4096374511719,290.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509797768667,2.3520064118542905e-08,0.0011509562609717,-0.0605741515755653,0.0,0.0,0.0,-0.0164726581424474,60.0,-13.858572959899902,-0.0,-9.032275016807034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001084971445379,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001142525943578,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,8.43866728246212e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621887207031,0.0,0.0,0.000114252732601,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4265441894531,0.0,0.0,0.0005419651279225,290.8403015136719,294.1499938964844,272.3762512207031,270.9287109375,273.9024963378906,272.3978881835937,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560295242816,2.4110660135079346e-08,0.00115600542631,-0.0621132254600524,0.0,0.0,0.0,-0.0167654361575841,60.0,-13.92231273651123,-0.0,-9.111706589237657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,0.0001094880717573,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001152960903709,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859619140625,0.0,0.0,8.515739318681881e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0001152962286141,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0005469149909913,290.834228515625,294.1499938964844,272.3537902832031,270.9191589355469,273.87091064453125,272.37432861328125,290.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534546084120848e-08,0.0011665622005239,-0.0653296709060669,0.0,0.0,0.0,-0.017377570271492,60.0,-14.056299209594728,-0.0,-9.27890226876116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5568542480469,0.0,0.0,0.0001094880717573,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0001152960903709,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859619140625,0.0,0.0,8.515739318681881e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.448974609375,0.0,0.0,0.0001152962286141,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0005469149909913,290.834228515625,294.1499938964844,272.3537902832031,270.9191589355469,273.87091064453125,272.37432861328125,290.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665874626487,2.534546084120848e-08,0.0011665622005239,-0.0653296709060669,0.0,0.0,0.0,-0.017377570271492,60.0,-14.056299209594728,-0.0,-9.27890226876116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0001105237897718,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001163867564173,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356994628906,0.0,0.0,0.0001163868946605,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0005520886625163,290.8280639648437,294.1499938964844,272.3314819335937,270.90972900390625,273.8392028808594,272.3508605957031,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636103100941e-08,0.0011775961611419,-0.0686894506216049,0.0,0.0,0.0,-0.0180173870176076,60.0,-14.19693088531494,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,0.0001105237897718,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001163867564173,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47216796875,0.0,0.0,8.596295083407313e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356994628906,0.0,0.0,0.0001163868946605,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,0.0005520886625163,290.8280639648437,294.1499938964844,272.3314819335937,270.90972900390625,273.8392028808594,272.3508605957031,290.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776228202506,2.6636103100941e-08,0.0011775961611419,-0.0686894506216049,0.0,0.0,0.0,-0.0180173870176076,60.0,-14.19693088531494,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0001115920531447,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001175116849481,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,8.679382153786719e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.0001175118231913,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0005574248498305,290.8218078613281,294.1499938964844,272.30938720703125,270.9005432128906,273.8074035644531,272.32763671875,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890047462657,2.7967310245458066e-08,0.0011889768065884,-0.0721524432301521,0.0,0.0,0.0,-0.0186773110181093,60.0,-14.34266185760498,-0.0,-9.638939246769952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271301269531,0.0,0.0,0.0001115920531447,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001175116849481,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,8.679382153786719e-05,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.42236328125,0.0,0.0,0.0001175118231913,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38824462890625,0.0,0.0,0.0005574248498305,290.8218078613281,294.1499938964844,272.30938720703125,270.9005432128906,273.8074035644531,272.32763671875,290.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890047462657,2.7967310245458066e-08,0.0011889768065884,-0.0721524432301521,0.0,0.0,0.0,-0.0186773110181093,60.0,-14.34266185760498,-0.0,-9.638939246769952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001126812421716,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,8.764096855884418e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0005628655781038,290.8154296875,294.1499938964844,272.28759765625,270.89166259765625,273.7755126953125,272.3046875,290.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324626282800643e-08,0.0012005805037915,-0.0756807401776313,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.49179744720459,-0.0,-9.828016089841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121765136719,0.0,0.0,0.0001126812421716,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,8.764096855884418e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40899658203125,0.0,0.0,0.0001186587905976,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0005628655781038,290.8154296875,294.1499938964844,272.28759765625,270.89166259765625,273.7755126953125,272.3046875,290.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.9324626282800643e-08,0.0012005805037915,-0.0756807401776313,0.0,0.0,0.0,-0.0193501785397529,60.0,-14.49179744720459,-0.0,-9.828016089841185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,0.0001132310280809,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,8.806857658782974e-05,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.000119237738545,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.368896484375,0.0,0.0,0.0005656118737533,290.81219482421875,294.1499938964844,272.27685546875,270.8873596191406,273.7595520019531,272.2933959960937,290.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.000975823397312e-08,0.0012064375914633,-0.0774606764316558,0.0,0.0,0.0,-0.0196898207068443,60.0,-14.567326545715332,-0.0,-9.924151811446793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971923828125,0.0,0.0,0.0001137824729084,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.000119818301755,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.430419921875,0.0,0.0,8.849747973727062e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,0.0005683664348907,290.8089599609375,294.1499938964844,272.2662048339844,270.8831787109375,273.7435302734375,272.2822265625,290.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.64317798614502,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001148890441982,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001209835827467,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0005738940089941,290.8023681640625,294.1499938964844,272.2453308105469,270.8751220703125,273.71148681640625,272.2602233886719,290.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795454025268556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.0001148890441982,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001209835827467,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,8.935815276345238e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3820495605469,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.0005738940089941,290.8023681640625,294.1499938964844,272.2453308105469,270.8751220703125,273.71148681640625,272.2602233886719,290.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795454025268556,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.000115994043881,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,0.0005794137250632,290.795654296875,294.1499938964844,272.2250061035156,270.8675842285156,273.67938232421875,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94776725769043,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
