time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,0.000115994043881,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,9.021759615279734e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363647460937,0.0,0.0,0.0005794137250632,290.795654296875,294.1499938964844,272.2250061035156,270.8675842285156,273.67938232421875,272.2388610839844,290.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94776725769043,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0001170885807368,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0005848811706528,290.788818359375,294.1499938964844,272.2053527832031,270.8606262207031,273.6472473144531,272.2182312011719,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098891258239746,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0001170885807368,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881530761719,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3548583984375,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0005848811706528,290.788818359375,294.1499938964844,272.2053527832031,270.8606262207031,273.6472473144531,272.2182312011719,289.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098891258239746,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001181634434033,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0005902503035031,290.7818908691406,294.1499938964844,272.1864624023437,270.8543701171875,273.6150817871094,272.19830322265625,289.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247969627380373,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.0001181634434033,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,0.0001244316808879,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739624023437,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,0.0005902503035031,290.7818908691406,294.1499938964844,272.1864624023437,270.8543701171875,273.6150817871094,272.19830322265625,289.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247969627380373,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291381835937,0.0,0.0,0.0001186869194498,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343200683594,0.0,0.0,0.0001249830675078,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.000592865224462,290.77838134765625,294.1499938964844,272.17730712890625,270.8515014648437,273.5990295410156,272.188720703125,289.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809122860859134e-08,0.001264562131837,-0.0950836464762687,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320688247680664,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215087890625,0.0,0.0,0.000119202893984,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0001255262759514,291.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.271336602978408e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2968139648437,0.0,0.0,0.0005954426014795,290.7748413085937,294.1499938964844,272.1683959960937,270.84881591796875,273.5829772949219,272.1793518066406,289.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392471313476562,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0006004130700603,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.5509033203125,272.16131591796875,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.531371116638184,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0001201979393954,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3454284667969,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,0.0006004130700603,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.5509033203125,272.16131591796875,289.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.8692313353294594e-08,0.0012806599261239,-0.0999500826001167,0.0,0.0,0.0,-0.0239940341562032,60.0,-15.531371116638184,-0.0,-1.1182928716380049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001211471317219,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,9.422555012861268e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0006051544914953,290.7604064941406,294.1499938964844,272.1351928710937,270.8403015136719,273.5189208984375,272.14434814453125,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.663731575012209,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.0001211471317219,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001275736431125,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,9.422555012861268e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29986572265625,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0006051544914953,290.7604064941406,294.1499938964844,272.1351928710937,270.8403015136719,273.5189208984375,272.14434814453125,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036509037017,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.663731575012209,-0.0,-1.1360242524460773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.0001220541525981,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.493101242696866e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.0006096852011978,290.7530212402344,294.1499938964844,272.1202087402344,270.83746337890625,273.4870910644531,272.1284484863281,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408908516168,60.0,-15.789725303649902,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37567138671875,0.0,0.0,0.0001220541525981,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82586669921875,0.0,0.0,0.0001285287871723,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3167724609375,0.0,0.0,9.493101242696866e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0001285289181396,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.0006096852011978,290.7530212402344,294.1499938964844,272.1202087402344,270.83746337890625,273.4870910644531,272.1284484863281,289.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004762586206,4.1005790762937984e-08,0.001300435164012,-0.1059189885854721,0.0,0.0,0.0,-0.0251408908516168,60.0,-15.789725303649902,-0.0,-1.153098168060751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0001229315530508,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001294527319259,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4554443359375,272.11383056640625,289.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.20993622185506e-08,0.0013097824994474,-0.1087366864085197,0.0,0.0,0.0,-0.0256830006837844,60.0,-15.909717559814451,-0.0,-1.1697357393813945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,0.0001229315530508,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001294527319259,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,9.561343176756054e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001294528628932,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006140680634416,290.7455444335937,294.1499938964844,272.1064147949219,270.8356628417969,273.4554443359375,272.11383056640625,289.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098246417939,4.20993622185506e-08,0.0013097824994474,-0.1087366864085197,0.0,0.0,0.0,-0.0256830006837844,60.0,-15.909717559814451,-0.0,-1.1697357393813945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0001233567891176,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161926269531,0.0,0.0,0.0001299005234614,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951965332031,0.0,0.0,9.594416769687086e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.0001299006544286,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,0.0006161921774037,290.7417907714844,294.1499938964844,272.1000061035156,270.8351745605469,273.4397277832031,272.10699462890625,289.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143554097041,4.262936315058141e-08,0.001314312685281,-0.1101014018058776,0.0,0.0,0.0,-0.0259457379579544,60.0,-15.967625617980955,-0.0,-1.1778419661823142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001237723772646,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,0.0001303381723118,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,9.626740938983858e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.0001303382887272,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,0.0006182681536301,290.73797607421875,294.1499938964844,272.09393310546875,270.8349914550781,273.4240417480469,272.1005249023437,289.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187833828851,4.314735591037788e-08,0.001318740309216,-0.1114346161484718,0.0,0.0,0.0,-0.0262025222182273,60.0,-16.024093627929688,-0.0,-1.1857915183099982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001245699968421,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001311780943069,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.688777208793908e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001311782107222,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.000622252409812,290.73028564453125,294.1499938964844,272.0827941894531,270.83551025390625,273.39288330078125,272.0885925292969,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150467368928e-08,0.0013272376963868,-0.1139917448163032,0.0,0.0,0.0,-0.0266953464597463,60.0,-16.13223648071289,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32965087890625,0.0,0.0,0.0001245699968421,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001311780943069,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,9.688777208793908e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001311782107222,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.000622252409812,290.73028564453125,294.1499938964844,272.0827941894531,270.83551025390625,273.39288330078125,272.0885925292969,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272818177938,4.414150467368928e-08,0.0013272376963868,-0.1139917448163032,0.0,0.0,0.0,-0.0266953464597463,60.0,-16.13223648071289,-0.0,-1.2011231831365876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,0.0001253181981155,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.000131965993205,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.746971045387907e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001319661096204,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259898655116,290.7225341796875,294.1499938964844,272.0731506347656,270.8373107910156,273.3620300292969,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352538226172,4.507408490894704e-08,0.0013352087698876,-0.1163885444402694,0.0,0.0,0.0,-0.02715764939785,60.0,-16.23338508605957,-0.0,-1.2155946649272664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143005371094,0.0,0.0,0.0001253181981155,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,0.000131965993205,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,9.746971045387907e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001319661096204,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0006259898655116,290.7225341796875,294.1499938964844,272.0731506347656,270.8373107910156,273.3620300292969,272.0780334472656,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352538226172,4.507408490894704e-08,0.0013352087698876,-0.1163885444402694,0.0,0.0,0.0,-0.02715764939785,60.0,-16.23338508605957,-0.0,-1.2155946649272664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001260053686564,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001326896162936,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.800418047234416e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001326897327089,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0006294224294833,290.71466064453125,294.1499938964844,272.0650634765625,270.8404846191406,273.3314819335937,272.0690612792969,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425756478682,4.593059443891434e-08,0.001342529663816,-0.1185881495475769,0.0,0.0,0.0,-0.0275822449475526,60.0,-16.325944900512695,-0.0,-1.228961963306574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989501953125,0.0,0.0,0.0001260053686564,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0001326896162936,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,9.800418047234416e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.0001326897327089,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0006294224294833,290.71466064453125,294.1499938964844,272.0650634765625,270.8404846191406,273.3314819335937,272.0690612792969,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425756478682,4.593059443891434e-08,0.001342529663816,-0.1185881495475769,0.0,0.0,0.0,-0.0275822449475526,60.0,-16.325944900512695,-0.0,-1.228961963306574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001266315084649,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001333489781245,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.84911821433343e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001333490945398,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0006325501017272,290.70672607421875,294.1499938964844,272.05859375,270.8450622558594,273.3013916015625,272.061767578125,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492469443008,4.67110439217322e-08,0.0013492001453414,-0.1205909773707389,0.0,0.0,0.0,-0.0279691331088542,60.0,-16.40876007080078,-0.0,-1.2412056094035506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836303710937,0.0,0.0,0.0001266315084649,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001333489781245,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.84911821433343e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001333490945398,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0006325501017272,290.70672607421875,294.1499938964844,272.05859375,270.8450622558594,273.3013916015625,272.061767578125,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492469443008,4.67110439217322e-08,0.0013492001453414,-0.1205909773707389,0.0,0.0,0.0,-0.0279691331088542,60.0,-16.40876007080078,-0.0,-1.2412056094035506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.0001269171043531,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0001336497225565,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.871330257738008e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0001336498389719,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0006339767132885,290.70269775390625,294.1499938964844,272.0560302734375,270.847900390625,273.2864990234375,272.05877685546875,289.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522898079827,4.706701872692065e-08,0.0013522427761927,-0.1215040311217308,0.0,0.0,0.0,-0.0281455982476472,60.0,-16.446321487426758,-0.0,-1.2468102283946794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.268310546875,0.0,0.0,0.0001271846122108,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77886962890625,0.0,0.0,0.0001339314185315,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.89213731372729e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0001339315349468,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006353129865601,290.6986694335937,294.1499938964844,272.05389404296875,270.85113525390625,273.271728515625,272.05621337890625,289.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551401207223,4.7400462221958164e-08,0.0013550927396863,-0.1223590299487114,0.0,0.0,0.0,-0.0283108949661254,60.0,-16.481266021728516,-0.0,-1.2520715131358884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0001276613329537,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001344334305031,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.929215593729168e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001344335469184,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0006376943201757,290.6905822753906,294.1499938964844,272.0509948730469,270.8587951660156,273.2425231933594,272.0523376464844,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602195540443,4.7994671348305935e-08,0.0013601715909317,-0.1238820254802703,0.0,0.0,0.0,-0.0286054592579603,60.0,-16.543067932128906,-0.0,-1.2614748357009378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.0001276613329537,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,0.0001344334305031,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,9.929215593729168e-05,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001344335469184,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0006376943201757,290.6905822753906,294.1499938964844,272.0509948730469,270.8587951660156,273.2425231933594,272.0523376464844,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602195540443,4.7994671348305935e-08,0.0013601715909317,-0.1238820254802703,0.0,0.0,0.0,-0.0286054592579603,60.0,-16.543067932128906,-0.0,-1.2614748357009378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001280543656321,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.000134847316076,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.959784074453636e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001348474324913,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006396576063707,290.682373046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2139587402344,272.0505676269531,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.8484562142903094e-08,0.0013643587008118,-0.1251370310783386,0.0,0.0,0.0,-0.0288483090698719,60.0,-16.591577529907227,-0.0,-1.2692535733549448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23779296875,0.0,0.0,0.0001280543656321,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.000134847316076,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.959784074453636e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001348474324913,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0006396576063707,290.682373046875,294.1499938964844,272.04998779296875,270.8681335449219,273.2139587402344,272.0505676269531,289.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364407246001,4.8484562142903094e-08,0.0013643587008118,-0.1251370310783386,0.0,0.0,0.0,-0.0288483090698719,60.0,-16.591577529907227,-0.0,-1.2692535733549448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001283988822251,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001352101098746,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.986580698750912e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001352102262899,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0006413785740733,290.67413330078125,294.1499938964844,272.04998779296875,270.8783569335937,273.1859741210937,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.63052749633789,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001283988822251,292.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001352101098746,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.986580698750912e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001352102262899,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,0.0006413785740733,290.67413330078125,294.1499938964844,272.04998779296875,270.8783569335937,273.1859741210937,272.0500793457031,289.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680778210982,4.8913989303400747e-08,0.0013680289266631,-0.1262366622686386,0.0,0.0,0.0,-0.029061185196042,60.0,-16.63052749633789,-0.0,-1.2760919787524472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0001287304330617,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0001355592394247,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001001236742013,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.00013555935584,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0006430346984416,290.6658020019531,294.1499938964844,272.04998779296875,270.8886413574219,273.1585388183594,272.0500183105469,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.66507339477539,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0001287304330617,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,0.0001355592394247,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001001236742013,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.00013555935584,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0006430346984416,290.6658020019531,294.1499938964844,272.04998779296875,270.8886413574219,273.1585388183594,272.0500183105469,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716102112084,4.9327240958518814e-08,0.001371560851112,-0.1272944658994674,0.0,0.0,0.0,-0.0292660444974899,60.0,-16.66507339477539,-0.0,-1.2826900785967157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,0.0001288923085667,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001357297151116,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001002495773718,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.000135729816975,291.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.000643843319267,290.66162109375,294.1499938964844,272.04998779296875,270.893798828125,273.1451110839844,272.0500183105469,289.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373334787786,4.9529013779192617e-08,0.0013732853112742,-0.1278107911348343,0.0,0.0,0.0,-0.0293660666793584,60.0,-16.68140411376953,-0.0,-1.2859177900281793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001290527288801,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001358986482955,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001003743527689,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001358987647108,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0006446446641348,290.6574401855469,294.1499938964844,272.04998779296875,270.8989562988281,273.1317749023437,272.04998779296875,289.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750441139563,4.9728974715890224e-08,0.0013749944046139,-0.1283223927021026,0.0,0.0,0.0,-0.0294651929289102,60.0,-16.697439193725586,-0.0,-1.2891204903553446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001006182137643,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001362289185635,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.000646210857667,290.64898681640625,294.1499938964844,272.04998779296875,270.9093017578125,273.1055603027344,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.728527069091797,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001293662644457,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001006182137643,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001362289185635,291.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.000646210857667,290.64898681640625,294.1499938964844,272.04998779296875,270.9093017578125,273.1055603027344,272.04998779296875,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978387869932e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589247882366,60.0,-16.728527069091797,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
