time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001296670088777,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001365455100312,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001008521212497,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001365456118946,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0006477131391875,290.6404724121094,294.1499938964844,272.04998779296875,270.91961669921875,273.0799560546875,272.04998779296875,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815886341035,5.0494644909804265e-08,0.0013815381098538,-0.1302804499864578,0.0,0.0,0.0,-0.0298447515815496,60.0,-16.7579345703125,-0.0,-1.3014208377626346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001296670088777,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001365455100312,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001008521212497,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,0.0001365456118946,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0006477131391875,290.6404724121094,294.1499938964844,272.04998779296875,270.91961669921875,273.0799560546875,272.04998779296875,289.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815886341035,5.0494644909804265e-08,0.0013815381098538,-0.1302804499864578,0.0,0.0,0.0,-0.0298447515815496,60.0,-16.7579345703125,-0.0,-1.3014208377626346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001299536670558,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001368473895126,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001010750784189,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.000649145047646,290.63189697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.0549011230469,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.78574562072754,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0001299536670558,292.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0001368473895126,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001010750784189,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.000649145047646,290.63189697265625,294.1499938964844,272.04998779296875,270.92987060546875,273.0549011230469,272.04998779296875,289.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.08519626407633e-08,0.001384591916576,-0.1311937272548675,0.0,0.0,0.0,-0.0300218816846609,60.0,-16.78574562072754,-0.0,-1.3071809235043474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001302179443882,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001012806314975,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0006504651973955,290.6232604980469,294.1499938964844,272.04998779296875,270.9400329589844,273.03033447265625,272.04998779296875,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851779222488,60.0,-16.811107635498047,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001302179443882,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256803395,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001012806314975,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001371257822029,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0006504651973955,290.6232604980469,294.1499938964844,272.04998779296875,270.9400329589844,273.03033447265625,272.04998779296875,289.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874584110453,5.1181370253061687e-08,0.0013874071883037,-0.1320354044437408,0.0,0.0,0.0,-0.0301851779222488,60.0,-16.811107635498047,-0.0,-1.3125024622695494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001303391181863,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.0001372532715322,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001013748697005,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,0.0001372533733956,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0006510704406537,290.6189270019531,294.1499938964844,272.04998779296875,270.9450988769531,273.0182800292969,272.04998779296875,289.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887493405491,5.1332396111547496e-08,0.0013886980013921,-0.1324211955070495,0.0,0.0,0.0,-0.030260045081377,60.0,-16.82242774963379,-0.0,-1.314945876629281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001304512261413,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001373713457724,290.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0001014620720525,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001373714476358,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.000651630514767,290.61456298828125,294.1499938964844,272.04998779296875,270.9501037597656,273.0063781738281,272.04998779296875,289.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899438781663,5.147215276224416e-08,0.0013898924225941,-0.1327781528234481,0.0,0.0,0.0,-0.0303293243050575,60.0,-16.832765579223633,-0.0,-1.3172088131341297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001306423800997,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375726278638,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001016107416944,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001375727297272,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0006525853532366,290.6058044433594,294.1499938964844,272.04998779296875,270.9600524902344,272.9829406738281,272.04998779296875,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919804478064,5.171040484697188e-08,0.0013919287594035,-0.1333865672349929,0.0,0.0,0.0,-0.0304474309086799,60.0,-16.849933624267578,-0.0,-1.3210713234457216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0001306423800997,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001375726278638,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0001016107416944,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001375727297272,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0006525853532366,290.6058044433594,294.1499938964844,272.04998779296875,270.9600524902344,272.9829406738281,272.04998779296875,289.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919804478064,5.171040484697188e-08,0.0013919287594035,-0.1333865672349929,0.0,0.0,0.0,-0.0304474309086799,60.0,-16.849933624267578,-0.0,-1.3210713234457216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0001307823549723,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377200387651,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001017196118482,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001377201260766,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0006532845436595,290.5970153808594,294.1499938964844,272.04998779296875,270.9698181152344,272.9600524902344,272.04998779296875,289.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393471728079,5.1884864404883047e-08,0.0013934199232608,-0.1338319927453994,0.0,0.0,0.0,-0.0305339153856039,60.0,-16.860946655273438,-0.0,-1.323903262573367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0001307823549723,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001377200387651,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001017196118482,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001377201260766,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0006532845436595,290.5970153808594,294.1499938964844,272.04998779296875,270.9698181152344,272.9600524902344,272.04998779296875,289.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393471728079,5.1884864404883047e-08,0.0013934199232608,-0.1338319927453994,0.0,0.0,0.0,-0.0305339153856039,60.0,-16.860946655273438,-0.0,-1.323903262573367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001308623322984,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.00013780433801,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0006536840228363,290.5881652832031,294.1499938964844,272.04998779296875,270.9793701171875,272.937744140625,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452868171446e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833220481872,60.0,-16.86431884765625,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001308623322984,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0001378042506985,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001017818140098,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.00013780433801,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0006536840228363,290.5881652832031,294.1499938964844,272.04998779296875,270.9793701171875,272.937744140625,272.04998779296875,289.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198452868171446e-08,0.0013942717341706,-0.1340864151716232,0.0,0.0,0.0,-0.0305833220481872,60.0,-16.86431884765625,-0.0,-1.32552230525107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0006538003799505,290.5792541503906,294.1499938964844,272.04998779296875,270.9887084960937,272.9159545898437,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.860618591308594,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,0.0001308856153627,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0006538003799505,290.5792541503906,294.1499938964844,272.04998779296875,270.9887084960937,272.9159545898437,272.04998779296875,289.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353658890184e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977035313844,60.0,-16.860618591308594,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001308782666455,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001378210290567,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0006537636509165,290.5747985839844,294.1499938964844,272.04998779296875,270.9933166503906,272.9052734375,272.04998779296875,289.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.856107711791992,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0001308588689425,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001378006127197,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001017791219055,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.0006536667933687,290.5703430175781,294.1499938964844,272.04998779296875,270.997802734375,272.89471435546875,272.04998779296875,289.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016239660319e-08,0.0013942348305135,-0.1340752691030502,0.0,0.0,0.0,-0.0305811576545238,60.0,-16.84987449645996,-0.0,-1.3254513930860412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001377355656586,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0006533582345582,290.5613708496094,294.1499938964844,272.04998779296875,271.0066223144531,272.8739624023437,272.04998779296875,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190313245861945e-08,0.0013935765018686,-0.1338786333799362,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.833873748779297,-0.0,-1.3241999852198205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001307970960624,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001377355656586,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0001017310860333,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0006533582345582,290.5613708496094,294.1499938964844,272.04998779296875,271.0066223144531,272.8739624023437,272.04998779296875,289.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190313245861945e-08,0.0013935765018686,-0.1338786333799362,0.0,0.0,0.0,-0.0305429734289646,60.0,-16.833873748779297,-0.0,-1.3241999852198205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001376536383759,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001016705718939,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001376537256874,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0006529695820063,290.5523681640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8537902832031,272.04998779296875,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.1806118506192433e-08,0.0013927475083619,-0.133630946278572,0.0,0.0,0.0,-0.0304948817938566,60.0,-16.81410026550293,-0.0,-1.3226245698660932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001307193015236,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001376536383759,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001016705718939,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0001376537256874,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0006529695820063,290.5523681640625,294.1499938964844,272.04998779296875,271.0151062011719,272.8537902832031,272.04998779296875,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927993131801,5.1806118506192433e-08,0.0013927475083619,-0.133630946278572,0.0,0.0,0.0,-0.0304948817938566,60.0,-16.81410026550293,-0.0,-1.3226245698660932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001306187623413,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001375477731926,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001015923771774,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001375478605041,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0006524674245156,290.5433349609375,294.1499938964844,272.04998779296875,271.0232849121094,272.8341369628906,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917279429733,5.168076810946332e-08,0.0013916762545704,-0.1333108991384506,0.0,0.0,0.0,-0.0304327439516782,60.0,-16.79163360595703,-0.0,-1.3205905702307066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001306187623413,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0001375477731926,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001015923771774,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001375478605041,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,0.0006524674245156,290.5433349609375,294.1499938964844,272.04998779296875,271.0232849121094,272.8341369628906,272.04998779296875,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917279429733,5.168076810946332e-08,0.0013916762545704,-0.1333108991384506,0.0,0.0,0.0,-0.0304327439516782,60.0,-16.79163360595703,-0.0,-1.3205905702307066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001304863690165,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001374083512928,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0001014894005493,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374084386043,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0006518060690723,290.5342712402344,294.1499938964844,272.04998779296875,271.03106689453125,272.8149719238281,272.04998779296875,289.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903171056881,5.151568771566417e-08,0.0013902656501159,-0.1328893452882766,0.0,0.0,0.0,-0.0303509123623371,60.0,-16.766008377075195,-0.0,-1.3179142399621926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001304863690165,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63409423828125,0.0,0.0,0.0001374083512928,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0001014894005493,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291687011719,0.0,0.0,0.0001374084386043,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0006518060690723,290.5342712402344,294.1499938964844,272.04998779296875,271.03106689453125,272.8149719238281,272.04998779296875,289.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903171056881,5.151568771566417e-08,0.0013902656501159,-0.1328893452882766,0.0,0.0,0.0,-0.0303509123623371,60.0,-16.766008377075195,-0.0,-1.3179142399621926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0001304071192862,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300354003906,0.0,0.0,0.0001373248960589,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001014277586364,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001373249833704,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0006514101987704,290.5297241210937,294.1499938964844,272.04998779296875,271.0348205566406,272.8055419921875,272.04998779296875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894727453589,5.141687964282937e-08,0.0013894212897866,-0.1326369792222976,0.0,0.0,0.0,-0.0303019303828477,60.0,-16.75156593322754,-0.0,-1.3163136713956194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0001303189928876,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001372320984955,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0001013592191156,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.000137232185807,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975524902344,0.0,0.0,0.0006509699742309,290.5251770019531,294.1499938964844,272.04998779296875,271.0384521484375,272.7962951660156,272.04998779296875,289.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885336229577,5.130701552502615e-08,0.0013884824002161,-0.1323563605546951,0.0,0.0,0.0,-0.0302474685013294,60.0,-16.73589515686035,-0.0,-1.3145350408194645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0001301231968682,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001370259124087,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001012069333228,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001370259997202,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0006499919691123,290.5160522460937,294.1499938964844,272.04998779296875,271.04541015625,272.7780456542969,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.106291212086944e-08,0.001386396237649,-0.1317327618598938,0.0,0.0,0.0,-0.0301264617592096,60.0,-16.702001571655273,-0.0,-1.3105875495966757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0001301231968682,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178283691406,0.0,0.0,0.0001370259124087,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0001012069333228,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001370259997202,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0006499919691123,290.5160522460937,294.1499938964844,272.04998779296875,271.04541015625,272.7780456542969,272.04998779296875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864473439753,5.106291212086944e-08,0.001386396237649,-0.1317327618598938,0.0,0.0,0.0,-0.0301264617592096,60.0,-16.702001571655273,-0.0,-1.3105875495966757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0001299030991503,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001367941440548,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.000101035744592,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0001367942313663,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0006488925428129,290.5069274902344,294.1499938964844,272.04998779296875,271.05194091796875,272.76031494140625,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841020409017,5.078851827988729e-08,0.0013840512838214,-0.1310316026210785,0.0,0.0,0.0,-0.0299904402345418,60.0,-16.664329528808594,-0.0,-1.3061573156392114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,0.0001299030991503,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001367941440548,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.000101035744592,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0001367942313663,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720092773437,0.0,0.0,0.0006488925428129,290.5069274902344,294.1499938964844,272.04998779296875,271.05194091796875,272.76031494140625,272.04998779296875,289.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841020409017,5.078851827988729e-08,0.0013840512838214,-0.1310316026210785,0.0,0.0,0.0,-0.0299904402345418,60.0,-16.664329528808594,-0.0,-1.3061573156392114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001296660193474,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001365444913972,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001008513572742,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001365445787087,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0006477083079516,290.4977722167969,294.1499938964844,272.04998779296875,271.0579528808594,272.7430114746094,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815758284181,5.049296447623419e-08,0.0013815254205837,-0.130276158452034,0.0,0.0,0.0,-0.0298439282923936,60.0,-16.624292373657227,-0.0,-1.3013936950301286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.0001296660193474,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014709472656,0.0,0.0,0.0001365444913972,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001008513572742,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.0001365445787087,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0006477083079516,290.4977722167969,294.1499938964844,272.04998779296875,271.0579528808594,272.7430114746094,272.04998779296875,289.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815758284181,5.049296447623419e-08,0.0013815254205837,-0.130276158452034,0.0,0.0,0.0,-0.0298439282923936,60.0,-16.624292373657227,-0.0,-1.3013936950301286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001294196845265,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001362850889563,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001006597594823,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001362851762678,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0006464777979999,290.48858642578125,294.1499938964844,272.04998779296875,271.0634765625,272.7261657714844,272.04998779296875,289.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789510121569,5.018587145855236e-08,0.0013789008371531,-0.1294909864664077,0.0,0.0,0.0,-0.029691694304347,60.0,-16.58238983154297,-0.0,-1.296453433496936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001294196845265,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001362850889563,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001006597594823,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001362851762678,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,0.0006464777979999,290.48858642578125,294.1499938964844,272.04998779296875,271.0634765625,272.7261657714844,272.04998779296875,289.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789510121569,5.018587145855236e-08,0.0013789008371531,-0.1294909864664077,0.0,0.0,0.0,-0.029691694304347,60.0,-16.58238983154297,-0.0,-1.296453433496936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001292949164053,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,0.0001361536997137,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,0.0001005627127597,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,0.0001361537724733,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,0.0006458545103669,290.4840087890625,294.1499938964844,272.04998779296875,271.0660400390625,272.7179260253906,272.04998779296875,289.59332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.5610408782959,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,0.0001291695516556,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001360216847388,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001004652076517,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001360217720502,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,0.0006452283705584,290.4794006347656,294.1499938964844,272.04998779296875,271.0684509277344,272.7098083496094,272.04998779296875,289.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.128693476319313,0.0,0.0,0.0,-0.0295371115207672,60.0,-16.539588928222656,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0006439791759476,290.4701843261719,294.1499938964844,272.04998779296875,271.0728454589844,272.69384765625,272.04998779296875,289.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.496564865112305,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
