time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,0.0001289194769924,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556823730469,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216247558594,0.0,0.0,0.0006439791759476,290.4701843261719,294.1499938964844,272.04998779296875,271.0728454589844,272.69384765625,272.04998779296875,289.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.496564865112305,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001286828774027,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001355092099402,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001000866905087,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001355092826997,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0006427973276004,290.4609680175781,294.1499938964844,272.04998779296875,271.07666015625,272.6783447265625,272.04998779296875,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710998464375,4.9267338653180566e-08,0.0013710506027564,-0.1271411627531051,0.0,0.0,0.0,-0.0292363576591014,60.0,-16.45457649230957,-0.0,-1.2817325512060054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001286828774027,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001355092099402,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001000866905087,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82550048828125,0.0,0.0,0.0001355092826997,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,0.0006427973276004,290.4609680175781,294.1499938964844,272.04998779296875,271.07666015625,272.6783447265625,272.04998779296875,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710998464375,4.9267338653180566e-08,0.0013710506027564,-0.1271411627531051,0.0,0.0,0.0,-0.0292363576591014,60.0,-16.45457649230957,-0.0,-1.2817325512060054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001284664758713,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001352813123958,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.9918368505314e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352813851553,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0006417163531295,290.45172119140625,294.1499938964844,272.04998779296875,271.079833984375,272.6632080078125,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687937753275,4.8997549129126134e-08,0.001368744764477,-0.1264505833387375,0.0,0.0,0.0,-0.0291026178747415,60.0,-16.41438102722168,-0.0,-1.2774246727076388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,0.0001284664758713,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001352813123958,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.9918368505314e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001352813851553,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967834472656,0.0,0.0,0.0006417163531295,290.45172119140625,294.1499938964844,272.04998779296875,271.079833984375,272.6632080078125,272.04998779296875,289.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687937753275,4.8997549129126134e-08,0.001368744764477,-0.1264505833387375,0.0,0.0,0.0,-0.0291026178747415,60.0,-16.41438102722168,-0.0,-1.2774246727076388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001282896992051,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,0.0001350951788481,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,9.978088201023638e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001350952370557,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0006408333429135,290.44244384765625,294.1499938964844,272.04998779296875,271.0823669433594,272.6484680175781,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366910059005,4.877717785234381e-08,0.0013668612809851,-0.1258863806724548,0.0,0.0,0.0,-0.0289933737367391,60.0,-16.378196716308594,-0.0,-1.2739113230963994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001282896992051,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,0.0001350951788481,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,9.978088201023638e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001350952370557,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,0.0006408333429135,290.44244384765625,294.1499938964844,272.04998779296875,271.0823669433594,272.6484680175781,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366910059005,4.877717785234381e-08,0.0013668612809851,-0.1258863806724548,0.0,0.0,0.0,-0.0289933737367391,60.0,-16.378196716308594,-0.0,-1.2739113230963994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418884277344,0.0,0.0,0.0001282197481486,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0001350215170532,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.972647239919752e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938842773437,0.0,0.0,0.0001350215898128,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.000640483922325,290.43780517578125,294.1499938964844,272.04998779296875,271.0833435058594,272.6412353515625,272.04998779296875,289.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366164535284,4.868997294238397e-08,0.0013661158736795,-0.125663086771965,0.0,0.0,0.0,-0.0289501436054706,60.0,-16.362207412719727,-0.0,-1.2725223541565356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0001281629956793,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433654785156,0.0,0.0,0.0001349617523374,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,9.968233644030988e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78759765625,0.0,0.0,0.0001349618250969,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.0006402004510164,290.43316650390625,294.1499938964844,272.04998779296875,271.0841979980469,272.6341247558594,272.04998779296875,289.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861921709675698e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150681346654,60.0,-16.347753524780273,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001280885917367,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0006398287368938,290.423828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6200866699219,272.04998779296875,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.85264415317488e-08,0.001364717958495,-0.1252442896366119,0.0,0.0,0.0,-0.0288690757006406,60.0,-16.32346534729004,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0001280885917367,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001348834630334,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0006398287368938,290.423828125,294.1499938964844,272.04998779296875,271.0853271484375,272.6200866699219,272.04998779296875,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.85264415317488e-08,0.001364717958495,-0.1252442896366119,0.0,0.0,0.0,-0.0288690757006406,60.0,-16.32346534729004,-0.0,-1.2699196361154466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001280607830267,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001348541118204,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,9.96028320514597e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.00013485418458,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0006396898534148,290.4144897460937,294.1499938964844,272.04998779296875,271.085693359375,272.6064453125,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644699938595,4.8491767046243694e-08,0.0013644214486703,-0.1251554787158966,0.0,0.0,0.0,-0.0288518853485584,60.0,-16.3057861328125,-0.0,-1.2693681128439493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001280607830267,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0001348541118204,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,9.96028320514597e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.00013485418458,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0006396898534148,290.4144897460937,294.1499938964844,272.04998779296875,271.085693359375,272.6064453125,272.04998779296875,289.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644699938595,4.8491767046243694e-08,0.0013644214486703,-0.1251554787158966,0.0,0.0,0.0,-0.0288518853485584,60.0,-16.3057861328125,-0.0,-1.2693681128439493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001280194119317,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001348105433862,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.957065776688978e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001348106161458,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0006394832162186,290.4051208496094,294.1499938964844,272.04998779296875,271.085693359375,272.5931091308594,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364029245451,4.844018164362751e-08,0.0013639808166772,-0.1250233501195907,0.0,0.0,0.0,-0.0288263149559497,60.0,-16.290138244628906,-0.0,-1.268547862309788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001280194119317,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001348105433862,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,9.957065776688978e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001348106161458,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0006394832162186,290.4051208496094,294.1499938964844,272.04998779296875,271.085693359375,272.5931091308594,272.04998779296875,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364029245451,4.844018164362751e-08,0.0013639808166772,-0.1250233501195907,0.0,0.0,0.0,-0.0288263149559497,60.0,-16.290138244628906,-0.0,-1.268547862309788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001278796698898,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.0001346633944194,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.94619622360915e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346634526271,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0006387851317413,290.3957214355469,294.1499938964844,272.04998779296875,271.085693359375,272.5801086425781,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625402934849,4.826596011753281e-08,0.0013624920975416,-0.1245770826935768,0.0,0.0,0.0,-0.0287399515509605,60.0,-16.26663589477539,-0.0,-1.2657795878112665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001278796698898,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094909667969,0.0,0.0,0.0001346633944194,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.94619622360915e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,0.0001346634526271,291.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0006387851317413,290.3957214355469,294.1499938964844,272.04998779296875,271.085693359375,272.5801086425781,272.04998779296875,289.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625402934849,4.826596011753281e-08,0.0013624920975416,-0.1245770826935768,0.0,0.0,0.0,-0.0287399515509605,60.0,-16.26663589477539,-0.0,-1.2657795878112665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001277783740079,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.0001345567143289,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,9.938317816704512e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001345567870885,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171325683594,0.0,0.0,0.0006382791325449,290.3910217285156,294.1499938964844,272.04998779296875,271.085693359375,272.57373046875,272.04998779296875,289.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139686015247214e-08,0.0013614130439236,-0.1242535784840583,0.0,0.0,0.0,-0.0286773554980754,60.0,-16.25123405456543,-0.0,-1.263774862536593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0001276560651604,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0001344279298791,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74029541015625,0.0,0.0,9.928805229719728e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001344279880868,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0006376682431437,290.38629150390625,294.1499938964844,272.04998779296875,271.085693359375,272.5674133300781,272.04998779296875,289.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.79872213077215e-08,0.0013601101236417,-0.123862937092781,0.0,0.0,0.0,-0.0286017768085002,60.0,-16.233339309692383,-0.0,-1.2613567434982542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001273485977435,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.0001341041497653,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.90489061223343e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001341042079729,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0006361323175951,290.3768615722656,294.1499938964844,272.04998779296875,271.085693359375,272.5550537109375,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760393679248409e-08,0.0013568345457315,-0.1228806376457214,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.189558029174805,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559509277344,0.0,0.0,0.0001273485977435,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.0001341041497653,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.90489061223343e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0001341042079729,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.698974609375,0.0,0.0,0.0006361323175951,290.3768615722656,294.1499938964844,272.04998779296875,271.085693359375,272.5550537109375,272.04998779296875,289.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568821595981,4.760393679248409e-08,0.0013568345457315,-0.1228806376457214,0.0,0.0,0.0,-0.0284117758274078,60.0,-16.189558029174805,-0.0,-1.2552875716664857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001269652129849,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001337004214292,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,9.875072282738984e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001337004941888,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0006342172273434,290.367431640625,294.1499938964844,272.04998779296875,271.085693359375,272.5429992675781,272.04998779296875,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553524136543,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.135114669799805,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001269652129849,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,0.0001337004214292,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,9.875072282738984e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007141113281,0.0,0.0,0.0001337004941888,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,0.0006342172273434,290.367431640625,294.1499938964844,272.04998779296875,271.085693359375,272.5429992675781,272.04998779296875,289.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527972623705,4.7126029301125534e-08,0.0013527501141652,-0.1216553524136543,0.0,0.0,0.0,-0.0281748659908771,60.0,-16.135114669799805,-0.0,-1.2477404709443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000126511149574,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001332222891505,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.839756967267022e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.0001332223473582,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0006319491658359,290.3580017089844,294.1499938964844,272.04998779296875,271.085693359375,272.5312805175781,272.04998779296875,289.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003937952846e-08,0.001347912941128,-0.1202035620808601,0.0,0.0,0.0,-0.0278942920267581,60.0,-16.072017669677734,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.000126511149574,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4752502441406,0.0,0.0,0.0001332222891505,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,9.839756967267022e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,0.0001332223473582,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0006319491658359,290.3580017089844,294.1499938964844,272.04998779296875,271.085693359375,272.5312805175781,272.04998779296875,289.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479595072567,4.656003937952846e-08,0.001347912941128,-0.1202035620808601,0.0,0.0,0.0,-0.0278942920267581,60.0,-16.072017669677734,-0.0,-1.2388318282319233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001259914279216,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001326749916188,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,9.79933320195414e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001326750498265,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293530459515,290.3486022949219,294.1499938964844,272.04998779296875,271.085693359375,272.5198974609375,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.027573138475418,60.0,-15.99983024597168,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001259914279216,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,0.0001326749916188,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,9.79933320195414e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.0001326750498265,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293530459515,290.3486022949219,294.1499938964844,272.04998779296875,271.085693359375,272.5198974609375,272.04998779296875,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342421863228,4.591219138205816e-08,0.0013423759955912,-0.1185408979654312,0.0,0.0,0.0,-0.027573138475418,60.0,-15.99983024597168,-0.0,-1.228673909281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001257069379789,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.00013237541134,290.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,9.777206287253648e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001323754695476,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0006279319059103,290.3438720703125,294.1499938964844,272.04998779296875,271.085693359375,272.5143127441406,272.04998779296875,289.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393907574936,4.555757016078133e-08,0.0013393451226875,-0.1176303923130035,0.0,0.0,0.0,-0.0273973476141691,60.0,-15.96047019958496,-0.0,-1.223131249616927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044982910156,0.0,0.0,0.0001254109956789,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,0.0001320637529715,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,9.754188067745416e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001320638111792,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,0.0006264536059461,290.33917236328125,294.1499938964844,272.04998779296875,271.085693359375,272.5088195800781,272.04998779296875,289.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362374156713,4.518867768865675e-08,0.0013361922465264,-0.1166829243302345,0.0,0.0,0.0,-0.0272144768387079,60.0,-15.919608116149902,-0.0,-1.21737883773676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001247765176231,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001313956454396,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,9.704841068014504e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001313956890953,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0006232843152247,290.32977294921875,294.1499938964844,272.04998779296875,271.085693359375,272.498046875,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224366009235,60.0,-15.832589149475098,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001247765176231,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001313956454396,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659240722656,0.0,0.0,9.704841068014504e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0001313956890953,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6394958496094,0.0,0.0,0.0006232843152247,290.32977294921875,294.1499938964844,272.04998779296875,271.085693359375,272.498046875,272.04998779296875,289.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294774107635,4.4397829412901046e-08,0.0013294329401105,-0.1146507114171981,0.0,0.0,0.0,-0.0268224366009235,60.0,-15.832589149475098,-0.0,-1.2050921327499964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0001240920973941,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001306749036302,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,9.651607979321852e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001306749618379,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0006198654882609,290.3204040527344,294.1499938964844,272.04998779296875,271.085693359375,272.48760986328125,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221849221736,4.3544723382638046e-08,0.0013221413828432,-0.1124569624662399,0.0,0.0,0.0,-0.026399528607726,60.0,-15.738707542419434,-0.0,-1.191907799125147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,0.0001240920973941,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001306749036302,290.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,9.651607979321852e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0001306749618379,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0006198654882609,290.3204040527344,294.1499938964844,272.04998779296875,271.085693359375,272.48760986328125,272.04998779296875,289.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221849221736,4.3544723382638046e-08,0.0013221413828432,-0.1124569624662399,0.0,0.0,0.0,-0.026399528607726,60.0,-15.738707542419434,-0.0,-1.191907799125147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001233714428963,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0001299160794587,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0006162656354717,290.3110656738281,294.1499938964844,272.04998779296875,271.085693359375,272.4774475097656,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.264646591423117e-08,0.0013144637923687,-0.1101454198360443,0.0,0.0,0.0,-0.0259542409330606,60.0,-15.639874458312988,-0.0,-1.1781038722347149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,0.0001233714428963,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001299160212511,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64178466796875,0.0,0.0,9.595556912245228e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0001299160794587,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0006162656354717,290.3110656738281,294.1499938964844,272.04998779296875,271.085693359375,272.4774475097656,272.04998779296875,289.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145065167918,4.264646591423117e-08,0.0013144637923687,-0.1101454198360443,0.0,0.0,0.0,-0.0259542409330606,60.0,-15.639874458312988,-0.0,-1.1781038722347149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001226337190018,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001291391672566,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.538178710499778e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0001291392254643,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0006125806248746,290.3017272949219,294.1499938964844,272.04998779296875,271.085693359375,272.46759033203125,272.04998779296875,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066461542621,4.1726959665311376e-08,0.0013066044775769,-0.1077774316072464,0.0,0.0,0.0,-0.0254984181374311,60.0,-15.537399291992188,-0.0,-1.1640565844572849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001226337190018,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001291391672566,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298828125,0.0,0.0,9.538178710499778e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169738769531,0.0,0.0,0.0001291392254643,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.604736328125,0.0,0.0,0.0006125806248746,290.3017272949219,294.1499938964844,272.04998779296875,271.085693359375,272.46759033203125,272.04998779296875,289.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066461542621,4.1726959665311376e-08,0.0013066044775769,-0.1077774316072464,0.0,0.0,0.0,-0.0254984181374311,60.0,-15.537399291992188,-0.0,-1.1640565844572849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001222589780809,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.419677734375,0.0,0.0,0.0001287445484194,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,9.50903122429736e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61114501953125,0.0,0.0,0.0001287445920752,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0006107086664997,290.2970886230469,294.1499938964844,272.04998779296875,271.085693359375,272.4627685546875,272.04998779296875,289.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026533415541,4.125987018710475e-08,0.0013026120141148,-0.1065738648176193,0.0,0.0,0.0,-0.0252668689936399,60.0,-15.485467910766602,-0.0,-1.1569530755650705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001218782781506,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0001283436431549,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,9.47942171478644e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,0.0001283437013626,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,0.0006088070222176,290.2924499511719,294.1499938964844,272.04998779296875,271.085693359375,272.4580078125,272.04998779296875,289.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985969660803,4.078536619545049e-08,0.0012985562207177,-0.1053507402539253,0.0,0.0,0.0,-0.0250316448509693,60.0,-15.43290901184082,-0.0,-1.1497589724740465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
