time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0001275216054636,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001275216491194,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0006049075745977,290.2831726074219,294.1499938964844,272.04998779296875,271.085693359375,272.4486999511719,272.04998779296875,289.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.1028412878513336,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.32587718963623,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302490234375,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4069519042969,0.0,0.0,0.0001275216054636,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001275216491194,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0006049075745977,290.2831726074219,294.1499938964844,272.04998779296875,271.085693359375,272.4486999511719,272.04998779296875,289.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.981239515837842e-08,0.0012902396265417,-0.1028412878513336,0.0,0.0,0.0,-0.0245493166148662,60.0,-15.32587718963623,-0.0,-1.1350775253049505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0001202840794576,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001266648760065,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,9.355428483104332e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,0.0001266649342142,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0006008436903357,290.2739562988281,294.1499938964844,272.04998779296875,271.085693359375,272.439697265625,272.04998779296875,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816110393032,3.8798397383743584e-08,0.001281572273001,-0.1002240106463432,0.0,0.0,0.0,-0.0240466501563787,60.0,-15.215083122253418,-0.0,-1.1198770977216554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61822509765625,0.0,0.0,0.0001202840794576,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,0.0001266648760065,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,9.355428483104332e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,0.0001266649342142,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0006008436903357,290.2739562988281,294.1499938964844,272.04998779296875,271.085693359375,272.439697265625,272.04998779296875,289.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816110393032,3.8798397383743584e-08,0.001281572273001,-0.1002240106463432,0.0,0.0,0.0,-0.0240466501563787,60.0,-15.215083122253418,-0.0,-1.1198770977216554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0001194392098113,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001257752010133,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,9.289716399507596e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000125775244669,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0005966234020888,290.2647705078125,294.1499938964844,272.04998779296875,271.085693359375,272.4309387207031,272.04998779296875,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.774540147105655e-08,0.0012725713895633,-0.0975039601325988,0.0,0.0,0.0,-0.0235246494412422,60.0,-15.100811004638672,-0.0,-1.1042003222883069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,0.0001194392098113,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,0.0001257752010133,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,9.289716399507596e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000125775244669,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.0005966234020888,290.2647705078125,294.1499938964844,272.04998779296875,271.085693359375,272.4309387207031,272.04998779296875,289.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726092245429,3.774540147105655e-08,0.0012725713895633,-0.0975039601325988,0.0,0.0,0.0,-0.0235246494412422,60.0,-15.100811004638672,-0.0,-1.1042003222883069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001185638393508,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001248533953912,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,9.221632353728636e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.000124853439047,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0005922507261857,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.42242431640625,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440573286105e-08,0.0012632455909624,-0.0946835353970527,0.0,0.0,0.0,-0.0229838136583566,60.0,-14.982806205749512,-0.0,-1.0880741996288634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59454345703125,0.0,0.0,0.0001185638393508,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,0.0001248533953912,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,9.221632353728636e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.000124853439047,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0005922507261857,290.255615234375,294.1499938964844,272.04998779296875,271.085693359375,272.42242431640625,272.04998779296875,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632822617888,3.665440573286105e-08,0.0012632455909624,-0.0946835353970527,0.0,0.0,0.0,-0.0229838136583566,60.0,-14.982806205749512,-0.0,-1.0880741996288634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001181135594379,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001243792212335,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5660705566406,0.0,0.0,9.186610259348528e-05,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55426025390625,0.0,0.0,0.0001243792648892,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.0005900014657527,290.2510681152344,294.1499938964844,272.04998779296875,271.085693359375,272.41827392578125,272.04998779296875,289.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584845535457,3.6093208422016694e-08,0.0012584484647959,-0.0932318791747093,0.0,0.0,0.0,-0.0227056127041578,60.0,-14.922212600708008,-0.0,-1.0798252247923301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001176519072032,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0001238930854015,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,9.150704136118291e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487060546875,0.0,0.0,0.0001238931290572,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0005876954528503,290.2465209960937,294.1499938964844,272.04998779296875,271.085693359375,272.4141540527344,272.04998779296875,289.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535658897832,3.551785709987598e-08,0.00125353038311,-0.0917430073022842,0.0,0.0,0.0,-0.0224203914403915,60.0,-14.860603332519531,-0.0,-1.0714006037915169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001166807196568,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0001228703767992,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,9.075167326955123e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.000122870420455,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.0005828441935591,290.2374572753906,294.1499938964844,272.04998779296875,271.085693359375,272.4061584472656,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432181974872,3.430748307664544e-08,0.0012431838549673,-0.0886089280247688,0.0,0.0,0.0,-0.0218203738331794,60.0,-14.732908248901367,-0.0,-1.053785254612194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001166807196568,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0001228703767992,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491943359375,0.0,0.0,9.075167326955123e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53765869140625,0.0,0.0,0.000122870420455,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267028808594,0.0,0.0,0.0005828441935591,290.2374572753906,294.1499938964844,272.04998779296875,271.085693359375,272.4061584472656,272.04998779296875,289.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432181974872,3.430748307664544e-08,0.0012431838549673,-0.0886089280247688,0.0,0.0,0.0,-0.0218203738331794,60.0,-14.732908248901367,-0.0,-1.053785254612194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0001156444996013,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001217791868839,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,8.994572272058576e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001217792378156,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0005776680773124,290.2284545898437,294.1499938964844,272.04998779296875,271.085693359375,272.3983764648437,272.04998779296875,289.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622538805008,0.0,0.0,0.0,-0.0211801882833242,60.0,-14.59714126586914,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0001156444996013,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.356689453125,0.0,0.0,0.0001217791868839,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,8.994572272058576e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0001217792378156,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0005776680773124,290.2284545898437,294.1499938964844,272.04998779296875,271.085693359375,272.3983764648437,272.04998779296875,289.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321776011958,3.3016082312542494e-08,0.0012321445392444,-0.0852622538805008,0.0,0.0,0.0,-0.0211801882833242,60.0,-14.59714126586914,-0.0,-1.0351513424211589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001145577552961,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,0.0001206347951665,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,8.910048200050369e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0001206348388222,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0005722395144402,290.2195129394531,294.1499938964844,272.04998779296875,271.085693359375,272.390869140625,272.04998779296875,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166173812019224e-08,0.0012205669190734,-0.0817494541406631,0.0,0.0,0.0,-0.0205087978392839,60.0,-14.45451545715332,-0.0,-1.0157874896776776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54852294921875,0.0,0.0,0.0001145577552961,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34844970703125,0.0,0.0,0.0001206347951665,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.527099609375,0.0,0.0,8.910048200050369e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51593017578125,0.0,0.0,0.0001206348388222,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052795410156,0.0,0.0,0.0005722395144402,290.2195129394531,294.1499938964844,272.04998779296875,271.085693359375,272.390869140625,272.04998779296875,289.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205985840409,3.166173812019224e-08,0.0012205669190734,-0.0817494541406631,0.0,0.0,0.0,-0.0205087978392839,60.0,-14.45451545715332,-0.0,-1.0157874896776776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001134468620875,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0001194649739773,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,8.823644748190418e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.000119465010357,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0005666904035024,290.21063232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3835754394531,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087621726095,3.0277323759264625e-08,0.0012087319046258,-0.0781555995345115,0.0,0.0,0.0,-0.019822496920824,60.0,-14.30761432647705,-0.0,-9.961821945125848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001134468620875,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,0.0001194649739773,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,8.823644748190418e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.000119465010357,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947509765625,0.0,0.0,0.0005666904035024,290.21063232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3835754394531,272.04998779296875,289.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087621726095,3.0277323759264625e-08,0.0012087319046258,-0.0781555995345115,0.0,0.0,0.0,-0.019822496920824,60.0,-14.30761432647705,-0.0,-9.961821945125848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001128937074099,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001188824753626,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,8.780622010817751e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,0.0001188825117424,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4895324707031,0.0,0.0,0.0005639272858388,290.2062072753906,294.1499938964844,272.04998779296875,271.085693359375,272.3800048828125,272.04998779296875,289.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028682976961,2.9587981842382763e-08,0.0012028387282043,-0.0763650014996528,0.0,0.0,0.0,-0.0194807667285203,60.0,-14.233527183532717,-0.0,-9.864913153023737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001123489055316,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.0001183087733807,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,8.73824828886427e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,0.0001183088170364,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0005612059030681,290.2018127441406,294.1499938964844,272.04998779296875,271.085693359375,272.3764953613281,272.04998779296875,289.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970633640885,2.8909058258363984e-08,0.0011970344930887,-0.074600763618946,0.0,0.0,0.0,-0.0191442016512155,60.0,-14.159883499145508,-0.0,-9.769930642278268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0001113124526455,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,0.0001172173433587,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,8.657635771669447e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001172173797385,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0005560286226682,290.19305419921875,294.1499938964844,272.04998779296875,271.085693359375,272.36962890625,272.04998779296875,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.7617462095008705e-08,0.0011859923833981,-0.0712425783276557,0.0,0.0,0.0,-0.0185039117932319,60.0,-14.016624450683594,-0.0,-9.590500837930449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51531982421875,0.0,0.0,0.0001113124526455,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,0.0001172173433587,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,8.657635771669447e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841613769531,0.0,0.0,0.0001172173797385,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0005560286226682,290.19305419921875,294.1499938964844,272.04998779296875,271.085693359375,272.36962890625,272.04998779296875,289.2261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860199738293,2.7617462095008705e-08,0.0011859923833981,-0.0712425783276557,0.0,0.0,0.0,-0.0185039117932319,60.0,-14.016624450683594,-0.0,-9.590500837930449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0001103634131141,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001162179542006,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,8.583821181673557e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0001162179978564,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0005512879579328,290.1843566894531,294.1499938964844,272.04998779296875,271.085693359375,272.3630065917969,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759077897295,2.6434811672970682e-08,0.0011758813634514,-0.0681655928492546,0.0,0.0,0.0,-0.0179176311939954,60.0,-13.883430480957031,-0.0,-9.42766220646263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0001103634131141,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001162179542006,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,8.583821181673557e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0001162179978564,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0005512879579328,290.1843566894531,294.1499938964844,272.04998779296875,271.085693359375,272.3630065917969,272.04998779296875,289.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759077897295,2.6434811672970682e-08,0.0011758813634514,-0.0681655928492546,0.0,0.0,0.0,-0.0179176311939954,60.0,-13.883430480957031,-0.0,-9.42766220646263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001095009502023,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001153097400674,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,8.516740490449592e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153097764472,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,0.0005469797179102,290.1756896972656,294.1499938964844,272.04998779296875,271.085693359375,272.3565368652344,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667180806398,2.5360060718071512e-08,0.0011666927020996,-0.0653676837682724,0.0,0.0,0.0,-0.0173848383128643,60.0,-13.760632514953612,-0.0,-9.280887525164873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937744140625,0.0,0.0,0.0001095009502023,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001153097400674,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,8.516740490449592e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001153097764472,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,0.0005469797179102,290.1756896972656,294.1499938964844,272.04998779296875,271.085693359375,272.3565368652344,272.04998779296875,289.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667180806398,2.5360060718071512e-08,0.0011666927020996,-0.0653676837682724,0.0,0.0,0.0,-0.0173848383128643,60.0,-13.760632514953612,-0.0,-9.280887525164873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0001087415439542,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000793457031,0.0,0.0,0.0001145100541179,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.457675721729174e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0001145100904977,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005431863828562,290.1670837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3502502441406,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586264008656,2.4413756349872532e-08,0.0011586020700633,-0.0629029124975204,0.0,0.0,0.0,-0.0169157180935144,60.0,-13.649750709533691,-0.0,-9.152605429108009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.483154296875,0.0,0.0,0.0001087415439542,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000793457031,0.0,0.0,0.0001145100541179,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.457675721729174e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45330810546875,0.0,0.0,0.0001145100904977,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,0.0005431863828562,290.1670837402344,294.1499938964844,272.04998779296875,271.085693359375,272.3502502441406,272.04998779296875,289.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586264008656,2.4413756349872532e-08,0.0011586020700633,-0.0629029124975204,0.0,0.0,0.0,-0.0169157180935144,60.0,-13.649750709533691,-0.0,-9.152605429108009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001084026516764,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0001141531756729,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,8.431317110080272e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001141532120527,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0005414935294538,290.16278076171875,294.1499938964844,272.04998779296875,271.085693359375,272.3471984863281,272.04998779296875,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550153139978,2.399145415665772e-08,0.0011549913324415,-0.0618026107549667,0.0,0.0,0.0,-0.0167063679546117,60.0,-13.599438667297363,-0.0,-9.095645481238537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001080924339476,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.000113826499728,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,8.407189307035878e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,0.0001138265433837,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43359375,0.0,0.0,0.000539943925105,290.15850830078125,294.1499938964844,272.04998779296875,271.085693359375,272.3441467285156,272.04998779296875,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517098173499,2.3604890486694785e-08,0.0011516863014549,-0.0607952326536178,0.0,0.0,0.0,-0.0165147334337234,60.0,-13.552505493164062,-0.0,-9.043662174690328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001075611871783,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0001132670804508,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,8.365870598936453e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001132671168306,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0005372902378439,290.1499328613281,294.1499938964844,272.04998779296875,271.085693359375,272.33819580078125,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.2942913346923888e-08,0.0011460263049229,-0.0590697042644023,0.0,0.0,0.0,-0.0161865651607513,60.0,-13.469232559204102,-0.0,-8.954986441267465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001075611871783,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0001132670804508,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430847167969,0.0,0.0,8.365870598936453e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001132671168306,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0005372902378439,290.1499328613281,294.1499938964844,272.04998779296875,271.085693359375,272.33819580078125,272.04998779296875,289.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460492387413,2.2942913346923888e-08,0.0011460263049229,-0.0590697042644023,0.0,0.0,0.0,-0.0161865651607513,60.0,-13.469232559204102,-0.0,-8.954986441267465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001128266303567,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0005352008156478,290.1413879394531,294.1499938964844,272.04998779296875,271.085693359375,272.3323974609375,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167873589551e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.40066909790039,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0001071428923751,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0001128266303567,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,0.0005352008156478,290.1413879394531,294.1499938964844,272.04998779296875,271.085693359375,272.3323974609375,272.0500183105469,289.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.242167873589551e-08,0.0011415695771574,-0.0577106811106205,0.0,0.0,0.0,-0.0159281678497791,60.0,-13.40066909790039,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0005333910812623,290.13287353515625,294.1499938964844,272.0510559082031,271.0867004394531,272.32672119140625,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342657089233398,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413146972656,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.0001124451300711,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,0.0005333910812623,290.13287353515625,294.1499938964844,272.0510559082031,271.0867004394531,272.32672119140625,272.0503845214844,289.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.342657089233398,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001120453744078,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0005314948502928,290.1243591308594,294.1499938964844,272.0541076660156,271.089599609375,272.3212280273437,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285730361938477,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,8.275633445009589e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,0.0001120453744078,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,0.0005314948502928,290.1243591308594,294.1499938964844,272.0541076660156,271.089599609375,272.3212280273437,272.0518493652344,289.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.285730361938477,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,8.260345930466428e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39825439453125,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0005305130616761,290.1200866699219,294.1499938964844,272.0563659667969,271.0917663574219,272.3185729980469,272.0532531738281,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.256213188171388,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
