time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,9.669095743447542e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001018202165141,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,7.520407962147146e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.000101820238342,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0004829912504646,289.9540100097656,294.1499938964844,272.3951721191406,271.41455078125,272.283203125,272.3460693359375,288.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398664957416258e-09,0.0010302191367372,-0.0236724950373172,0.0,0.0,0.0,-0.0094721419736742,60.0,-11.694738388061523,-0.0,-7.236454280246107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265319824219,0.0,0.0,9.654025780037044e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0004822384798899,289.949951171875,294.1499938964844,272.4062194824219,271.42510986328125,272.2843322753906,272.35601806640625,288.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210906704026913e-09,0.0010286135366186,-0.0231808796525001,0.0,0.0,0.0,-0.0093790618702769,60.0,-11.664224624633787,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.0004808691155631,289.94189453125,294.1499938964844,272.4281921386719,271.4460144042969,272.28680419921875,272.3758850097656,288.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.606623649597168,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.626612154534088e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0905456542969,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966552734375,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,0.0004808691155631,289.94189453125,294.1499938964844,272.4281921386719,271.4460144042969,272.28680419921875,272.3758850097656,288.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869364798158585e-09,0.0010256930254399,-0.0222865659743547,0.0,0.0,0.0,-0.0092097446322441,60.0,-11.606623649597168,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.602891805116089e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001011230560834,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.46891601011157e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001011230779113,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,0.0004796842404175,289.9338073730469,294.1499938964844,272.4498291015625,271.4666442871094,272.28961181640625,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573830534430726e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.553717613220217,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.602891805116089e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.0001011230560834,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947631835937,0.0,0.0,7.46891601011157e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.187744140625,0.0,0.0,0.0001011230779113,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810913085937,0.0,0.0,0.0004796842404175,289.9338073730469,294.1499938964844,272.4498291015625,271.4666442871094,272.28961181640625,272.3957214355469,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231743799522,8.573830534430726e-09,0.0010231657652184,-0.0215126760303974,0.0,0.0,0.0,-0.009063234552741,60.0,-11.553717613220217,-0.0,-7.137698787573754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.582499478710817e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001009083207463,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453055150108412e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001009083425742,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004786656063515,289.9257507324219,294.1499938964844,272.4710693359375,271.48687744140625,272.2927551269531,272.4154663085937,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319771538367604e-09,0.0010209932224825,-0.020847363397479,0.0,0.0,0.0,-0.0089372862130403,60.0,-11.505622863769531,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,9.582499478710817e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754089355469,0.0,0.0,0.0001009083207463,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,7.453055150108412e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001009083425742,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004786656063515,289.9257507324219,294.1499938964844,272.4710693359375,271.48687744140625,272.2927551269531,272.4154663085937,288.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210016043856,8.319771538367604e-09,0.0010209932224825,-0.020847363397479,0.0,0.0,0.0,-0.0089372862130403,60.0,-11.505622863769531,-0.0,-7.107417587803867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.56537842284888e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001007280152407,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.439738692482933e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001007280443445,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0004778103611897,289.91766357421875,294.1499938964844,272.4918212890625,271.5066223144531,272.29620361328125,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191772598773,8.106455950951386e-09,0.0010191691108047,-0.0202887281775474,0.0,0.0,0.0,-0.0088315363973379,60.0,-11.46177864074707,-0.0,-7.082042685624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898803710937,0.0,0.0,9.56537842284888e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001007280152407,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,7.439738692482933e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0001007280443445,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0004778103611897,289.91766357421875,294.1499938964844,272.4918212890625,271.5066223144531,272.29620361328125,272.43505859375,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191772598773,8.106455950951386e-09,0.0010191691108047,-0.0202887281775474,0.0,0.0,0.0,-0.0088315363973379,60.0,-11.46177864074707,-0.0,-7.082042685624401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853332519531,0.0,0.0,9.55776558839716e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0001006478487397,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,7.433817518176511e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0001006478705676,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.000477430090541,289.91363525390625,294.1499938964844,272.501953125,271.51629638671875,272.2980651855469,272.4447937011719,288.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183660779148,8.011610042046868e-09,0.0010183580452576,-0.0200403369963169,0.0,0.0,0.0,-0.0087845167145133,60.0,-11.44145393371582,-0.0,-7.070774188377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807861328125,0.0,0.0,9.550903632771224e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.060302734375,0.0,0.0,0.0001005755912046,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678771972656,0.0,0.0,7.428480603266507e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,0.0001005756130325,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0004770873056259,289.9096069335937,294.1499938964844,272.511962890625,271.5258178710937,272.29998779296875,272.4544677734375,288.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176348732784,7.926119316437052e-09,0.0010176269570365,-0.019816443324089,0.0,0.0,0.0,-0.0087421350181102,60.0,-11.422136306762695,-0.0,-7.06062550648312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.538982703816146e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001004500663839,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,7.419208850478753e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001004500882118,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004764918412547,289.9015197753906,294.1499938964844,272.5313720703125,271.5443115234375,272.30401611328125,272.4736022949219,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163647821173,7.777605226522155e-09,0.0010163569822907,-0.0194274876266717,0.0,0.0,0.0,-0.0086685102432966,60.0,-11.386029243469238,-0.0,-7.043011862606363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.538982703816146e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001004500663839,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,7.419208850478753e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522827148437,0.0,0.0,0.0001004500882118,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459655761719,0.0,0.0,0.0004764918412547,289.9015197753906,294.1499938964844,272.5313720703125,271.5443115234375,272.30401611328125,272.4736022949219,288.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163647821173,7.777605226522155e-09,0.0010163569822907,-0.0194274876266717,0.0,0.0,0.0,-0.0086685102432966,60.0,-11.386029243469238,-0.0,-7.043011862606363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.529083763482048e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001003458164632,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.411509432131425e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001003458382911,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0004759973671752,289.8934326171875,294.1499938964844,272.54998779296875,271.5620422363281,272.3083190917969,272.49237060546875,288.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654274547519435e-09,0.0010153023758903,-0.0191044807434082,0.0,0.0,0.0,-0.0086073698475956,60.0,-11.353459358215332,-0.0,-7.028401682873664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.529083763482048e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451354980469,0.0,0.0,0.0001003458164632,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,7.411509432131425e-05,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001003458382911,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0004759973671752,289.8934326171875,294.1499938964844,272.54998779296875,271.5620422363281,272.3083190917969,272.49237060546875,288.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153099428862,7.654274547519435e-09,0.0010153023758903,-0.0191044807434082,0.0,0.0,0.0,-0.0086073698475956,60.0,-11.353459358215332,-0.0,-7.028401682873664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0001002589706331,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.000100258992461,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0004755854024551,289.8853759765625,294.1499938964844,272.5683288574219,271.5790100097656,272.3128662109375,272.5107727050781,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353713601827,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.32346534729004,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535339355469,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,0.0001002589706331,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14111328125,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.000100258992461,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0004755854024551,289.8853759765625,294.1499938964844,272.5683288574219,271.5790100097656,272.3128662109375,272.5107727050781,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551524738858006e-09,0.0010144236730411,-0.0188353713601827,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.32346534729004,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.513864642940462e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0001001855780486,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004752371460199,289.87725830078125,294.1499938964844,272.58697509765625,271.5953063964844,272.3176574707031,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667994838692e-09,0.0010136809432879,-0.0186078865081071,0.0,0.0,0.0,-0.0085133733227849,60.0,-11.295273780822754,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,9.513864642940462e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,0.0001001855562208,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322326660156,0.0,0.0,7.39967217668891e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1258239746094,0.0,0.0,0.0001001855780486,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197204589844,0.0,0.0,0.0004752371460199,289.87725830078125,294.1499938964844,272.58697509765625,271.5953063964844,272.3176574707031,272.5290222167969,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667994838692e-09,0.0010136809432879,-0.0186078865081071,0.0,0.0,0.0,-0.0085133733227849,60.0,-11.295273780822754,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,9.510813106317072e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,0.0001001534255919,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.397299486910924e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12139892578125,0.0,0.0,0.0001001534474198,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0004750847292598,289.87322998046875,294.1499938964844,272.5964050292969,271.60321044921875,272.3201599121094,272.53814697265625,288.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.4266561789215765e-09,0.0010133559117093,-0.0185083262622356,0.0,0.0,0.0,-0.0084945289418101,60.0,-11.28172779083252,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13543701171875,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223388671875,0.0,0.0,0.0001001240088953,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001001240234472,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.0004749451763927,289.8691711425781,294.1499938964844,272.6058959960937,271.6109619140625,272.3227233886719,272.5472717285156,288.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391850687099577e-09,0.0010130582377314,-0.0184171665459871,0.0,0.0,0.0,-0.0084772743284702,60.0,-11.268474578857422,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.391346298391e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001000728516373,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0004747024213429,289.8610534667969,294.1499938964844,272.62506103515625,271.62603759765625,272.3280029296875,272.5655517578125,288.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331307116942298e-09,0.0010125405387952,-0.0182585921138525,0.0,0.0,0.0,-0.0084472596645355,60.0,-11.242775917053224,-0.0,-6.990214274082973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,9.503159526502714e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,7.391346298391e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,0.0001000728516373,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,0.0004747024213429,289.8610534667969,294.1499938964844,272.62506103515625,271.62603759765625,272.3280029296875,272.5655517578125,288.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331307116942298e-09,0.0010125405387952,-0.0182585921138525,0.0,0.0,0.0,-0.0084472596645355,60.0,-11.242775917053224,-0.0,-6.990214274082973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.499148291070014e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001000305855995,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,7.388226367766038e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001000306074274,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0004745020414702,289.8529357910156,294.1499938964844,272.6444702148437,271.6405639648437,272.33355712890625,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281330649533402e-09,0.0010121131781488,-0.0181276947259902,0.0,0.0,0.0,-0.0084224846214056,60.0,-11.218008041381836,-0.0,-6.984314637747957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,9.499148291070014e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0001000305855995,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055603027344,0.0,0.0,7.388226367766038e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993957519531,0.0,0.0,0.0001000306074274,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0004745020414702,289.8529357910156,294.1499938964844,272.6444702148437,271.6405639648437,272.33355712890625,272.583984375,288.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281330649533402e-09,0.0010121131781488,-0.0181276947259902,0.0,0.0,0.0,-0.0084224846214056,60.0,-11.218008041381836,-0.0,-6.984314637747957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,9.495848644291982e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.999584290198982e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.385660137515515e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.999586472986266e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0004743372264783,289.8448181152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3393249511719,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240228416804939e-09,0.0010117617202922,-0.0180200394243001,0.0,0.0,0.0,-0.0084021082147955,60.0,-11.194064140319824,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,9.495848644291982e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.999584290198982e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966796875,0.0,0.0,7.385660137515515e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,9.999586472986266e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848083496094,0.0,0.0,0.0004743372264783,289.8448181152344,294.1499938964844,272.6640930175781,271.65460205078125,272.3393249511719,272.60260009765625,288.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.240228416804939e-09,0.0010117617202922,-0.0180200394243001,0.0,0.0,0.0,-0.0084021082147955,60.0,-11.194064140319824,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.49323657550849e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.99683325062506e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,7.383627962553874e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.996835433412345e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0004742067249026,289.8367004394531,294.1499938964844,272.68389892578125,271.66815185546875,272.3453674316406,272.6214294433594,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114905890077,7.207684227239497e-09,0.0010114833712577,-0.017934801056981,0.0,0.0,0.0,-0.0083859749138355,60.0,-11.170945167541504,-0.0,-6.975624700089611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.49323657550849e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,9.99683325062506e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,7.383627962553874e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.081787109375,0.0,0.0,9.996835433412345e-05,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0004742067249026,289.8367004394531,294.1499938964844,272.68389892578125,271.66815185546875,272.3453674316406,272.6214294433594,288.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114905890077,7.207684227239497e-09,0.0010114833712577,-0.017934801056981,0.0,0.0,0.0,-0.0083859749138355,60.0,-11.170945167541504,-0.0,-6.975624700089611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948181152344,0.0,0.0,9.492155368207024e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,9.9956952908542e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,7.382787589449435e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,9.995697473641484e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0004741527372971,289.8326110839844,294.1499938964844,272.6938781738281,271.6748046875,272.3484802246094,272.63092041015625,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.1942207746644735e-09,0.0010113682365044,-0.0178995355963706,0.0,0.0,0.0,-0.0083793001249432,60.0,-11.159624099731444,-0.0,-6.974036637075187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,9.491224045632408e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,9.994714491767807e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07891845703125,0.0,0.0,7.382063631666824e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.994716674555092e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673522949219,0.0,0.0,0.000474106229376,289.8285522460937,294.1499938964844,272.70391845703125,271.68133544921875,272.3516540527344,272.6405029296875,288.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.1826198322355594e-09,0.0010112690506502,-0.0178691502660512,0.0,0.0,0.0,-0.008373549208045,60.0,-11.148454666137695,-0.0,-6.972668842308849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.48976885410957e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,9.993182175094262e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,7.380931492662057e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.993184357881546e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0004740335280075,289.8204040527344,294.1499938964844,272.7240905761719,271.6941223144531,272.35821533203125,272.6597595214844,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164494331135529e-09,0.0010111139854416,-0.0178216770291328,0.0,0.0,0.0,-0.0083645638078451,60.0,-11.126551628112791,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.081298828125,0.0,0.0,9.48976885410957e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,9.993182175094262e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,7.380931492662057e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,9.993184357881546e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0004740335280075,289.8204040527344,294.1499938964844,272.7240905761719,271.6941223144531,272.35821533203125,272.6597595214844,288.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164494331135529e-09,0.0010111139854416,-0.0178216770291328,0.0,0.0,0.0,-0.0083645638078451,60.0,-11.126551628112791,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,9.48877350310795e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.992133709602058e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,7.380157330771908e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992135892389342e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0004739838186651,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.364990234375,272.6792297363281,288.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110151488333,7.152095804485725e-09,0.0010110079310834,-0.017789201810956,0.0,0.0,0.0,-0.0083584170788526,60.0,-11.10513687133789,-0.0,-6.969069232809488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,9.48877350310795e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96875,0.0,0.0,9.992133709602058e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,7.380157330771908e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,9.992135892389342e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0004739838186651,289.8122253417969,294.1499938964844,272.744384765625,271.70660400390625,272.364990234375,272.6792297363281,288.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110151488333,7.152095804485725e-09,0.0010110079310834,-0.017789201810956,0.0,0.0,0.0,-0.0083584170788526,60.0,-11.10513687133789,-0.0,-6.969069232809488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,9.488213254371658e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,9.991543629439548e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,7.379721500910819e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.991545812226832e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0004739558207802,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.3720092773437,272.69891357421875,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145118274820561e-09,0.0010109483264386,-0.0177709255367517,0.0,0.0,0.0,-0.0083549572154879,60.0,-11.084229469299316,-0.0,-6.968247134864215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06329345703125,0.0,0.0,9.488213254371658e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,9.991543629439548e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,7.379721500910819e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0466003417969,0.0,0.0,9.991545812226832e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0004739558207802,289.8040466308594,294.1499938964844,272.7648010253906,271.71881103515625,272.3720092773437,272.69891357421875,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145118274820561e-09,0.0010109483264386,-0.0177709255367517,0.0,0.0,0.0,-0.0083549572154879,60.0,-11.084229469299316,-0.0,-6.968247134864215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.488041541771965e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.991362458094954e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.379587623290718e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.99136464088224e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,0.0004739472351502,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.3793029785156,272.71881103515625,288.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109371505677,7.1429786530075035e-09,0.0010109299328178,-0.0177653227001428,0.0,0.0,0.0,-0.008353897370398,60.0,-11.063746452331545,-0.0,-6.967994892193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
