time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542907714844,0.0,0.0,9.488041541771965e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,9.991362458094954e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,7.379587623290718e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0378112792969,0.0,0.0,9.99136464088224e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.032470703125,0.0,0.0,0.0004739472351502,289.7958679199219,294.1499938964844,272.78533935546875,271.73077392578125,272.3793029785156,272.71881103515625,288.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109371505677,7.1429786530075035e-09,0.0010109299328178,-0.0177653227001428,0.0,0.0,0.0,-0.008353897370398,60.0,-11.063746452331545,-0.0,-6.967994892193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,9.48807573877275e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,7.37961454433389e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.991400293074548e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,0.0004739489522762,289.7917785644531,294.1499938964844,272.795654296875,271.7366943359375,272.3830261230469,272.72882080078125,288.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405422738169e-09,0.0010109336581081,-0.0177664402872324,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.053645133972168,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0452880859375,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,0.0004739552095998,289.7876892089844,294.1499938964844,272.80596923828125,271.7425842285156,272.3868103027344,272.7388610839844,288.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.043638229370115,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.000473979889648,289.77947998046875,294.1499938964844,272.8266296386719,271.7542419433594,272.39459228515625,272.75909423828125,288.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128578186672e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023908615112305,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378662109375,0.0,0.0,9.992050763685256e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257568359375,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,0.000473979889648,289.77947998046875,294.1499938964844,272.8266296386719,271.7542419433594,272.39459228515625,272.75909423828125,288.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128578186672e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023908615112305,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.000474015425425,289.7712707519531,294.1499938964844,272.84735107421875,271.76580810546875,272.4025573730469,272.7794494628906,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004437446594238,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.000474015425425,289.7712707519531,294.1499938964844,272.84735107421875,271.76580810546875,272.4025573730469,272.7794494628906,288.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997483796587e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.004437446594238,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.99381663859822e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.000474063650472,289.7630310058594,294.1499938964844,272.8681030273437,271.7773132324219,272.4107971191406,272.7999267578125,288.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985286712646484,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.018310546875,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,9.99381663859822e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0026550292969,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.000474063650472,289.7630310058594,294.1499938964844,272.8681030273437,271.7773132324219,272.4107971191406,272.7999267578125,288.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172027860491425e-09,0.0010111783631145,-0.0178414080291986,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.985286712646484,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0004741193843074,289.7547912597656,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966341018676758,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,9.49148743529804e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9938659667969,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0004741193843074,289.7547912597656,294.1499938964844,272.8888244628906,271.7888488769531,272.4192199707031,272.82049560546875,288.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931849562621e-09,0.0010112972231581,-0.0178778264671564,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.966341018676758,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947509765625,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894714355469,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,0.0004741500597447,289.75067138671875,294.1499938964844,272.8992004394531,271.79461669921875,272.42352294921875,272.830810546875,288.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956953048706056,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003356933594,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99029541015625,0.0,0.0,7.383244519587606e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850769042969,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0004741820739582,289.7465515136719,294.1499938964844,272.9095764160156,271.8004150390625,272.4278869628906,272.8411560058594,288.7108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947608947753906,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0004742491582874,289.73828125,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,272.86187744140625,288.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929032325744627,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89892578125,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762878417969,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0004742491582874,289.73828125,294.1499938964844,272.9302673339844,271.8121032714844,272.436767578125,272.86187744140625,288.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.929032325744627,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.962646484375,0.0,0.0,0.0004743188328575,289.73004150390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910585403442385,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725952148437,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.962646484375,0.0,0.0,0.0004743188328575,289.73004150390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4458923339844,272.8825988769531,288.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910585403442385,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0004743894096463,289.72174072265625,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892233848571776,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.973388671875,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637451171875,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0004743894096463,289.72174072265625,294.1499938964844,272.9714660644531,271.8359375,272.4552001953125,272.9033508300781,288.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118805803358,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892233848571776,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0004744593752548,289.7134704589844,294.1499938964844,272.991943359375,271.84820556640625,272.4647216796875,272.924072265625,288.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873957633972168,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9451904296875,0.0,0.0,0.0004744593752548,289.7134704589844,294.1499938964844,272.991943359375,271.84820556640625,272.4647216796875,272.924072265625,288.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.873957633972168,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599304199219,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714904785156,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001000288393697,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407958984375,0.0,0.0,0.0004744936886709,289.7093200683594,294.1499938964844,273.00213623046875,271.8544616699219,272.46954345703125,272.9344177246094,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864842414855955,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0004745272744912,289.7051696777344,294.1499938964844,273.0122985839844,271.8607788085937,272.47442626953125,272.9447631835937,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855738639831545,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.000474591855891,289.6968688964844,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.837554931640623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85968017578125,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.000474591855891,289.6968688964844,294.1499938964844,273.03253173828125,271.8736877441406,272.4843139648437,272.9653625488281,288.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.837554931640623,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,9.502156171947718e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0004746523045469,289.6885681152344,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819397926330566,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,9.502156171947718e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283142089844,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92352294921875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189758300781,0.0,0.0,0.0004746523045469,289.6885681152344,294.1499938964844,273.0525817871094,271.8869934082031,272.494384765625,272.98590087890625,288.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819397926330566,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0004747076018247,289.68023681640625,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801262855529783,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91473388671875,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0004747076018247,289.68023681640625,294.1499938964844,273.072509765625,271.9007263183594,272.504638671875,273.0063171386719,288.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801262855529783,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0004747572529595,289.67193603515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,273.026611328125,288.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.7831449508667,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83599853515625,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0004747572529595,289.67193603515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5150451660156,273.026611328125,288.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.7831449508667,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0001000891352305,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0001000891570583,291.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,0.0004747797793243,289.6677551269531,294.1499938964844,273.1019897460937,271.9223022460937,272.52032470703125,273.03668212890625,288.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.774093627929688,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106140136719,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,0.0004748008213937,289.6636047363281,294.1499938964844,273.1116943359375,271.9297790527344,272.525634765625,273.0467224121094,288.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76504898071289,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0004748380742967,289.6552734375,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746978759765623,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929138183594,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0004748380742967,289.6552734375,294.1499938964844,273.1309814453125,271.9451599121094,272.536376953125,273.0666809082031,288.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746978759765623,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0004748718638438,289.6469116210937,294.1499938964844,273.1499938964844,271.9612121582031,272.5472717285156,273.08642578125,288.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.728986740112305,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122253417969,0.0,0.0,0.0001001085474854,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87530517578125,0.0,0.0,0.0004748718638438,289.6469116210937,294.1499938964844,273.1499938964844,271.9612121582031,272.5472717285156,273.08642578125,288.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695014566183,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.728986740112305,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0004749136278405,289.6385803222656,294.1499938964844,273.1685485839844,271.9773864746094,272.55828857421875,273.10595703125,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711273193359377,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837280273437,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042907714844,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87078857421875,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0004749136278405,289.6385803222656,294.1499938964844,273.1685485839844,271.9773864746094,272.55828857421875,273.10595703125,288.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.711273193359377,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
