time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794520,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.704833984375,0.0,0.0,9.611705900169908e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431884765625,0.0,0.0,0.0001012158827506,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982116699219,0.0,0.0,7.475771417375654e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947631835937,0.0,0.0,0.0001012158973026,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0004801245813723,289.4701232910156,294.1499938964844,273.3106384277344,272.11236572265625,272.78045654296875,273.3180847167969,288.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241055861115,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.606525421142578,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001012773354887,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,0.0004804160271305,289.4616394042969,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,273.3138732910156,288.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613395690917969,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,9.617540490580724e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001012773282127,290.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,7.48030943213962e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001012773354887,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,0.0004804160271305,289.4616394042969,294.1499938964844,273.30145263671875,272.1040954589844,272.7899169921875,273.3138732910156,288.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.613395690917969,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69140625,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6849060058594,0.0,0.0,7.482436922146007e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001013061337289,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0004805526405107,289.4573974609375,294.1499938964844,273.29608154296875,272.0992126464844,272.79449462890625,273.31103515625,288.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.61720848083496,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,9.622890502214432e-05,291.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,0.0001013336586765,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68048095703125,0.0,0.0,7.484470552299172e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771240234375,0.0,0.0,0.0001013336732285,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739501953125,0.0,0.0,0.0004806832585018,289.453125,294.1499938964844,273.29022216796875,272.0938720703125,272.7989807128906,273.30767822265625,288.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.621249198913574,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0004809234815184,289.44464111328125,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,288.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629998207092283,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,9.627699182601646e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61865234375,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683044433594,0.0,0.0,0.0001013843138935,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0004809234815184,289.44464111328125,294.1499938964844,273.2769470214844,272.08160400390625,272.8077087402344,273.2995300292969,288.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629998207092283,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,7.491556607419625e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0001014296067296,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0004811383550986,289.4361267089844,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639605522155762,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,9.632000728743152e-05,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0001014295994536,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,7.491556607419625e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65948486328125,0.0,0.0,0.0001014296067296,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0004811383550986,289.4361267089844,294.1499938964844,273.2615051269531,272.0672302246094,272.81597900390625,273.28936767578125,288.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.02246287278831,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639605522155762,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0004813172272406,289.4276123046875,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650142669677734,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022644042969,0.0,0.0,0.000101467303466,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001014673180179,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0004813172272406,289.4276123046875,294.1499938964844,273.2438659667969,272.0506591796875,272.8237609863281,273.2769470214844,288.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.650142669677734,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004814653948415,289.4190979003906,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,288.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.6614351272583,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,9.638548363000154e-05,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.000101498546428,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.496649050153792e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.000101498553704,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004814653948415,289.4190979003906,294.1499938964844,273.22393798828125,272.0318603515625,272.83111572265625,273.2625427246094,288.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827146293499e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.6614351272583,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,9.639733616495504e-05,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,7.497570913983509e-05,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343994140625,0.0,0.0,0.0004815246211364,289.41485595703125,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667404174804688,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422119140625,0.0,0.0,9.640722419135273e-05,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,0.0001015214365907,290.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.498339255107567e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330261230469,0.0,0.0,0.0001015214511426,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,0.0004815740103367,289.4105834960937,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673569679260254,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0004816390865016,289.4020690917969,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686515808105469,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332702636719,0.0,0.0,9.642025543143971e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001015351590467,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0001015351735986,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0004816390865016,289.4020690917969,294.1499938964844,273.1770935058594,271.9872131347656,272.8441467285156,273.2269592285156,288.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686515808105469,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0004816635919269,289.3935546875,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,288.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700187683105469,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.642515942687167e-05,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0001015403249766,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,7.499734783777967e-05,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153869628906,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0004816635919269,289.3935546875,294.1499938964844,273.1499938964844,271.9612121582031,272.8498229980469,273.205810546875,288.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700187683105469,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.641876386012882e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001015336019918,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004816316650249,289.3850402832031,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714824676513672,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.641876386012882e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001015335947158,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499237108277157e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001015336019918,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0004816316650249,289.3850402832031,294.1499938964844,273.1194152832031,271.93170166015625,272.8548889160156,273.1822509765625,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714824676513672,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.639980271458626e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60076904296875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.0004815369320567,289.3765563964844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,288.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73090648651123,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.639980271458626e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.552978515625,0.0,0.0,0.0001015136222122,290.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60076904296875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,0.0004815369320567,289.3765563964844,294.1499938964844,273.08453369140625,271.8978576660156,272.8592834472656,273.15576171875,288.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924069613218,60.0,-10.73090648651123,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,9.63862839853391e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.0001014993904391,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,7.496710895793512e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5933837890625,0.0,0.0,0.000101499397715,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.590576171875,0.0,0.0,0.0004814693820662,289.3722839355469,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739581108093262,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001014820954878,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,7.495433237636462e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0001014821027638,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.000481387367472,289.3680419921875,294.1499938964844,273.0455627441406,271.8599853515625,272.86285400390625,273.12579345703125,288.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748602867126465,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0004811820981558,289.35955810546875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.767751693725586,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,0.0001014388180919,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802001953125,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57745361328125,0.0,0.0,0.0004811820981558,289.35955810546875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656311035156,273.0924377441406,288.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485351487994,60.0,-10.767751693725586,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013851579045,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,0.0004809275560546,289.3510437011719,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788211822509766,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283203125,0.0,0.0,0.0001013851579045,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488274422939867e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,0.0001013851724565,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5686950683594,0.0,0.0,0.0004809275560546,289.3510437011719,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788211822509766,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.621840581530704e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0004806308133993,289.3425598144531,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81001091003418,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.621840581530704e-05,291.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655212402344,0.0,0.0,7.483653462259099e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,0.0001013226137729,291.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0004806308133993,289.3425598144531,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.81001091003418,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0004802907642442,289.3341064453125,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833070755004885,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,9.615032467991114e-05,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0001012509164866,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,7.478358747903258e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001012509237625,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,0.0004802907642442,289.3341064453125,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093337655067,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.833070755004885,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,9.61137266131118e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077819824219,0.0,0.0,0.0001012123684631,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523376464844,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0004801079048775,289.3298645019531,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.95025634765625,288.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.844966888427734,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.607522952137516e-05,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001011718341032,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,7.472518336726353e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,0.0001011718486552,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,0.0004799156449735,289.3256225585937,294.1499938964844,272.799560546875,271.6193542480469,272.8677978515625,272.92681884765625,288.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.85713005065918,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,7.466167153324932e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0004795077547896,289.3171691894531,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882137298583984,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0001010858468362,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,7.466167153324932e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0004795077547896,289.3171691894531,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.3105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882137298583984,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,0.0001009940824587,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,0.0004790723905898,289.3087158203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908032417297363,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001009940679068,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277404785156,0.0,0.0,0.0001009940824587,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,0.0004790723905898,289.3087158203125,294.1499938964844,272.6822814941406,271.5043334960937,272.8628845214844,272.826904296875,288.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.908032417297363,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
