time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623046875,0.0,0.050000000745058,9.451934602111578e-05,291.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.050000000745058,9.953341213986278e-05,290.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.356201171875,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.050000000745058,0.0004721436707768,289.1420593261719,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1469421386719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490196228027344,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5217590332031,0.636677086353302,0.050000000745058,0.0408314615488052,291.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135498046875,0.636677086353302,0.050000000745058,0.0429974943399429,290.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211486816406,0.636677086353302,0.050000000745058,0.0317578017711639,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211181640625,0.636677086353302,0.050000000745058,0.0429974943399429,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5193176269531,0.636677086353302,0.050000000745058,0.2039616107940673,288.3706359863281,291.1499938964844,271.42779541015625,270.2817687988281,284.9782409667969,287.77459716796875,288.0421142578125,1.0,0.1097121238708496,0.1626945286989212,0.1626945286989212,1.0,1.0,-0.43501877784729,0.0129652302712202,0.4220535457134247,-0.0957991108298301,0.0,0.0,0.0,10.211172103881836,60.0,-239.82080078125,-0.0,12.28593921661377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97296142578125,0.6335170865058899,0.050000000745058,0.0452273413538932,291.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.6335170865058899,0.050000000745058,0.047626569867134,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6335170865058899,0.050000000745058,0.0351768210530281,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9729309082031,0.6335170865058899,0.050000000745058,0.047626569867134,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9728088378906,0.6335170865058899,0.050000000745058,0.2259199321269989,287.9320068359375,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.46014404296875,287.8043212890625,1.0,0.1210884228348732,0.3253890573978424,0.3253890573978424,1.0,1.0,-0.4819064736366272,0.0563983768224716,0.4255080819129944,-0.0640449523925781,0.0,0.0,0.0,12.52879238128662,60.0,-378.3940124511719,-0.0,16.677242279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0456733331084251,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0355237051844596,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0480962209403514,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.2281477600336074,287.55145263671875,291.1499938964844,271.3617858886719,270.2235412597656,284.3426208496094,291.6129150390625,287.4208679199219,1.0,0.1405674070119857,0.6507781147956848,0.6507781147956848,1.0,1.0,-0.4866596162319183,0.1839696019887924,0.3026899993419647,0.0615362897515296,0.0,0.0,0.0,20.07514381408692,60.0,-741.8355712890625,-0.0,23.17594337463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0456733331084251,291.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0355237051844596,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.0480962209403514,291.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56982421875,0.5722638964653015,0.050000000745058,0.2281477600336074,287.55145263671875,291.1499938964844,271.3617858886719,270.2235412597656,284.3426208496094,291.6129150390625,287.4208679199219,1.0,0.1405674070119857,0.6507781147956848,0.6507781147956848,1.0,1.0,-0.4866596162319183,0.1839696019887924,0.3026899993419647,0.0615362897515296,0.0,0.0,0.0,20.07514381408692,60.0,-741.8355712890625,-0.0,23.17594337463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.5502841472625732,0.050000000745058,0.0458105020225048,291.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.5502841472625732,0.050000000745058,0.048240665346384,291.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.5502841472625732,0.050000000745058,0.035630390048027,290.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.5502841472625732,0.050000000745058,0.048240665346384,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.5502841472625732,0.050000000745058,0.2288329452276229,287.19970703125,291.1499938964844,271.3399963378906,270.2055358886719,283.3648376464844,291.6078491210937,286.96441650390625,1.0,0.1489607542753219,0.8134726285934448,0.8134726285934448,1.0,1.0,-0.4881212115287781,0.2011968195438385,0.2869243919849396,0.0782231390476226,0.0,0.0,0.0,23.740942001342773,60.0,-1085.676513671875,-0.0,26.32333755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9868469238281,304.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,5000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9354022053660504e-21,7.538062994865931e-21,-2.602660587551488e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448913574219,297.1499938964844,293.1499938964844,0.00077510724077,-68.77721405029297,287.679931640625,0.5333392024040222,0.050000000745058,0.0459414795041084,291.3592529296875,297.1499938964844,293.1499938964844,0.0006139039178378,-57.36294174194336,287.4628601074219,0.5333392024040222,0.050000000745058,0.048378586769104,291.0321350097656,297.1499938964844,293.1499938964844,0.0004851285484619,-29.30976676940918,287.12078857421875,0.5333392024040222,0.050000000745058,0.0357322618365287,290.7942810058594,297.1499938964844,293.1499938964844,0.0005645845085382,-52.7543830871582,287.1898803710937,0.5333392024040222,0.050000000745058,0.048378586769104,291.601318359375,297.1499938964844,293.1499938964844,0.000512602739036,-217.18785095214844,287.251220703125,0.5333392024040222,0.050000000745058,0.229487195611,286.7295837402344,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026306152344,286.50494384765625,1.0,0.1565195620059967,0.8501164317131042,0.8501164317131042,1.0,1.0,-0.4895168244838714,0.2035890966653823,0.2859277129173279,0.0801707878708839,0.0,0.0,1.0,27.242647171020508,60.0,-1127.450927734375,-2649.772705078125,29.35141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,303.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,7705.923828125,18000.0,0.0,0.0,5.26578223798424e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354245491325855,0.0354252085089683,-6.589952477042971e-07,0.0,5.344099562876181e-08,0.0,0.0,0.2371701002120971,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521545410156,297.1499938964844,293.1499938964844,0.0017401779768988,-147.81338500976562,290.05841064453125,0.5102623701095581,0.050000000745058,0.0461802743375301,291.35791015625,297.1499938964844,293.1499938964844,0.0014864058466628,-132.9560546875,289.6820373535156,0.5102623701095581,0.050000000745058,0.0486300513148307,291.04180908203125,297.1499938964844,293.1499938964844,0.0014212155947461,-93.89405822753906,289.555419921875,0.5102623701095581,0.050000000745058,0.0359179899096488,290.8122863769531,297.1499938964844,293.1499938964844,0.0015598417958244,-139.524658203125,289.7528686523437,0.5102623701095581,0.050000000745058,0.0486300513148307,291.6051940917969,297.1499938964844,293.1499938964844,0.0012310985475778,-522.3590087890625,289.3080749511719,0.5102623701095581,0.050000000745058,0.2306800335645675,287.6651611328125,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.60308837890625,288.3343505859375,1.0,0.1693481653928756,0.923404097557068,0.923404097557068,1.0,1.0,-0.4920613765716553,0.2065383493900299,0.2855230271816253,0.0823361799120903,0.0,0.0,1.0,33.627254486083984,60.0,2492.05712890625,-6618.8330078125,34.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6662902832031,308.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,10990.76953125,18000.0,0.0,0.0,0.0281920358538627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860113382339478,0.7860164642333984,-5.10647805640474e-06,0.0,2.861133361875545e-05,0.0,0.0,54.03076553344727,0.0,0.0,0.0,0.4432510137557983,4.0,0.0,1.0
799680,291.0521545410156,297.1499938964844,293.1499938964844,0.0017401779768988,-147.81338500976562,290.05841064453125,0.5102623701095581,0.050000000745058,0.0461802743375301,291.35791015625,297.1499938964844,293.1499938964844,0.0014864058466628,-132.9560546875,289.6820373535156,0.5102623701095581,0.050000000745058,0.0486300513148307,291.04180908203125,297.1499938964844,293.1499938964844,0.0014212155947461,-93.89405822753906,289.555419921875,0.5102623701095581,0.050000000745058,0.0359179899096488,290.8122863769531,297.1499938964844,293.1499938964844,0.0015598417958244,-139.524658203125,289.7528686523437,0.5102623701095581,0.050000000745058,0.0486300513148307,291.6051940917969,297.1499938964844,293.1499938964844,0.0012310985475778,-522.3590087890625,289.3080749511719,0.5102623701095581,0.050000000745058,0.2306800335645675,287.6651611328125,291.1499938964844,271.2752990722656,270.15545654296875,283.0821228027344,291.60308837890625,288.3343505859375,1.0,0.1693481653928756,0.923404097557068,0.923404097557068,1.0,1.0,-0.4920613765716553,0.2065383493900299,0.2855230271816253,0.0823361799120903,0.0,0.0,1.0,33.627254486083984,60.0,2492.05712890625,-6618.8330078125,34.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6662902832031,308.6310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,10990.76953125,18000.0,0.0,0.0,0.0281920358538627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860113382339478,0.7860164642333984,-5.10647805640474e-06,0.0,2.861133361875545e-05,0.0,0.0,54.03076553344727,0.0,0.0,0.0,0.4432510137557983,4.0,0.0,1.0
799740,291.09185791015625,297.1499938964844,293.1499938964844,0.0022956754546612,-182.8200836181641,292.7752990722656,0.4960007965564728,0.050000000745058,0.0463841892778873,291.3807983398437,297.1499938964844,293.1499938964844,0.0019885946530848,-166.78414916992188,292.34765625,0.4960007965564728,0.050000000745058,0.0488447844982147,291.07684326171875,297.1499938964844,293.1499938964844,0.0020161685533821,-124.8936538696289,292.36676025390625,0.4960007965564728,0.050000000745058,0.0360765904188156,290.85009765625,297.1499938964844,293.1499938964844,0.0022233037743717,-186.4561920166016,292.64727783203125,0.4960007965564728,0.050000000745058,0.0488447844982147,291.63360595703125,297.1499938964844,293.1499938964844,0.0016499654157087,-656.4483642578125,291.88232421875,0.4960007965564728,0.050000000745058,0.2316986322402954,289.6915283203125,291.1499938964844,271.2327575683594,270.12506103515625,283.0318603515625,291.6285400390625,290.035400390625,1.0,0.1795140206813812,0.9966917634010316,0.9966917634010316,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07949447631836,60.0,2259.521484375,-6436.21337890625,39.71365737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7615661621094,307.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,15388.287109375,19080.0,0.0,0.0,0.0612289272248744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036656141281128,1.036664962768555,-8.87514488567831e-06,0.0,6.21395738562569e-05,0.0,0.0,123.86771392822266,0.0,0.0,0.0,0.5857085585594177,4.0,0.0,1.0
799800,291.09185791015625,297.1499938964844,293.1499938964844,0.0022956754546612,-182.8200836181641,292.7752990722656,0.4960007965564728,0.050000000745058,0.0463841892778873,291.3807983398437,297.1499938964844,293.1499938964844,0.0019885946530848,-166.78414916992188,292.34765625,0.4960007965564728,0.050000000745058,0.0488447844982147,291.07684326171875,297.1499938964844,293.1499938964844,0.0020161685533821,-124.8936538696289,292.36676025390625,0.4960007965564728,0.050000000745058,0.0360765904188156,290.85009765625,297.1499938964844,293.1499938964844,0.0022233037743717,-186.4561920166016,292.64727783203125,0.4960007965564728,0.050000000745058,0.0488447844982147,291.63360595703125,297.1499938964844,293.1499938964844,0.0016499654157087,-656.4483642578125,291.88232421875,0.4960007965564728,0.050000000745058,0.2316986322402954,289.6915283203125,291.1499938964844,271.2327575683594,270.12506103515625,283.0318603515625,291.6285400390625,290.035400390625,1.0,0.1795140206813812,0.9966917634010316,0.9966917634010316,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07949447631836,60.0,2259.521484375,-6436.21337890625,39.71365737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7615661621094,307.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,15388.287109375,19080.0,0.0,0.0,0.0612289272248744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036656141281128,1.036664962768555,-8.87514488567831e-06,0.0,6.21395738562569e-05,0.0,0.0,123.86771392822266,0.0,0.0,0.0,0.5857085585594177,4.0,0.0,1.0
799860,291.14141845703125,297.1499938964844,293.1499938964844,0.0027934473473578,-213.2974395751953,294.54058837890625,0.4862605035305023,0.050000000745058,0.0465530082583427,291.4123229980469,297.1499938964844,293.1499938964844,0.0024423487484455,-196.4862060546875,294.0719299316406,0.4862605035305023,0.050000000745058,0.0490225590765476,291.1209411621094,297.1499938964844,293.1499938964844,0.0025466347578912,-151.3037109375,294.1981201171875,0.4862605035305023,0.050000000745058,0.0362078957259655,290.8954162597656,297.1499938964844,293.1499938964844,0.0028188445139676,-226.6414489746093,294.55426025390625,0.4862605035305023,0.050000000745058,0.0490225590765476,291.6716003417969,297.1499938964844,293.1499938964844,0.0020228449720889,-772.117431640625,293.5171813964844,0.4862605035305023,0.050000000745058,0.2325419038534164,290.8846740722656,291.1499938964844,271.1906433105469,270.0968322753906,283.0293884277344,291.6656188964844,291.13702392578125,1.0,0.1874800622463226,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065330266952,0.0,0.0,1.0,43.59350204467773,48.0,1706.9173583984375,-6237.6630859375,43.71664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56658935546875,306.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,19080.0,0.0,0.0,0.093351811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590310335159302,1.1590421199798584,-1.109419645217713e-05,0.0,9.474022226640956e-05,0.0,0.0,173.11697387695312,0.0,0.0,0.0,0.634660005569458,4.0,0.0,1.0
799920,291.14141845703125,297.1499938964844,293.1499938964844,0.0027934473473578,-213.2974395751953,294.54058837890625,0.4862605035305023,0.050000000745058,0.0465530082583427,291.4123229980469,297.1499938964844,293.1499938964844,0.0024423487484455,-196.4862060546875,294.0719299316406,0.4862605035305023,0.050000000745058,0.0490225590765476,291.1209411621094,297.1499938964844,293.1499938964844,0.0025466347578912,-151.3037109375,294.1981201171875,0.4862605035305023,0.050000000745058,0.0362078957259655,290.8954162597656,297.1499938964844,293.1499938964844,0.0028188445139676,-226.6414489746093,294.55426025390625,0.4862605035305023,0.050000000745058,0.0490225590765476,291.6716003417969,297.1499938964844,293.1499938964844,0.0020228449720889,-772.117431640625,293.5171813964844,0.4862605035305023,0.050000000745058,0.2325419038534164,290.8846740722656,291.1499938964844,271.1906433105469,270.0968322753906,283.0293884277344,291.6656188964844,291.13702392578125,1.0,0.1874800622463226,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065330266952,0.0,0.0,1.0,43.59350204467773,48.0,1706.9173583984375,-6237.6630859375,43.71664810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56658935546875,306.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,19080.0,0.0,0.0,0.093351811170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1590310335159302,1.1590421199798584,-1.109419645217713e-05,0.0,9.474022226640956e-05,0.0,0.0,173.11697387695312,0.0,0.0,0.0,0.634660005569458,4.0,0.0,1.0
799980,291.1922302246094,297.1499938964844,293.1499938964844,0.0032134680077433,-236.9709930419922,295.9012145996094,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44598388671875,297.1499938964844,293.1499938964844,0.0028255358338356,-219.71270751953125,295.40313720703125,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1669921875,297.1499938964844,293.1499938964844,0.0029934961348772,-171.8443145751953,295.6098327636719,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9418640136719,297.1499938964844,293.1499938964844,0.0033267182298004,-258.1863708496094,296.0301513671875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7122802734375,297.1499938964844,293.1499938964844,0.0023301825858652,-860.1024780273438,294.7687072753906,0.4839674234390259,0.050000000745058,0.2327525168657302,291.8017578125,291.1499938964844,271.1490173339844,270.07061767578125,283.03485107421875,291.70611572265625,291.9996643066406,1.0,0.188927561044693,0.997394323348999,0.997394323348999,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948820114135,0.0,0.0,0.8557673692703247,44.7210693359375,36.0,1259.1629638671875,-6086.404296875,44.72096633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0151672363281,305.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,19803.77734375,19080.0,0.0,0.0,0.1225027367472648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328370571136477,1.1328482627868652,-1.1140815331600606e-05,0.0,0.000124324709759,0.0,0.0,167.2126922607422,0.0,0.0,0.0,0.6217179894447327,4.0,0.0,1.0
800040,291.1922302246094,297.1499938964844,293.1499938964844,0.0032134680077433,-236.9709930419922,295.9012145996094,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44598388671875,297.1499938964844,293.1499938964844,0.0028255358338356,-219.71270751953125,295.40313720703125,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1669921875,297.1499938964844,293.1499938964844,0.0029934961348772,-171.8443145751953,295.6098327636719,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9418640136719,297.1499938964844,293.1499938964844,0.0033267182298004,-258.1863708496094,296.0301513671875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7122802734375,297.1499938964844,293.1499938964844,0.0023301825858652,-860.1024780273438,294.7687072753906,0.4839674234390259,0.050000000745058,0.2327525168657302,291.8017578125,291.1499938964844,271.1490173339844,270.07061767578125,283.03485107421875,291.70611572265625,291.9996643066406,1.0,0.188927561044693,0.997394323348999,0.997394323348999,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948820114135,0.0,0.0,0.8557673692703247,44.7210693359375,36.0,1259.1629638671875,-6086.404296875,44.72096633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0151672363281,305.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,19803.77734375,19080.0,0.0,0.0,0.1225027367472648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328370571136477,1.1328482627868652,-1.1140815331600606e-05,0.0,0.000124324709759,0.0,0.0,167.2126922607422,0.0,0.0,0.0,0.6217179894447327,4.0,0.0,1.0
800100,291.2165832519531,297.1499938964844,293.1499938964844,0.0034021530300378,-247.10516357421875,296.4727783203125,0.485181450843811,0.050000000745058,0.0465727783739566,291.462646484375,297.1499938964844,293.1499938964844,0.0029966938309371,-229.6349639892578,295.961669921875,0.485181450843811,0.050000000745058,0.0490433797240257,291.1895446777344,297.1499938964844,293.1499938964844,0.00319339428097,-180.6011505126953,296.2020874023437,0.485181450843811,0.050000000745058,0.0362232737243175,290.9644775390625,297.1499938964844,293.1499938964844,0.0035562196280807,-271.7134094238281,296.6512451171875,0.485181450843811,0.050000000745058,0.0490433797240257,291.73248291015625,297.1499938964844,293.1499938964844,0.0024647745303809,-896.8948364257812,295.2900695800781,0.485181450843811,0.050000000745058,0.2326406687498092,292.1820983886719,291.1499938964844,271.1283874511719,270.0581970214844,283.0380859375,291.7264099121094,292.35528564453125,1.0,0.1877370327711105,0.997569978237152,0.997569978237152,1.0,1.0,-0.4962442815303802,0.2094370722770691,0.2868072092533111,0.0840674266219139,0.0,0.0,0.7486414909362793,44.12252807617188,36.0,1070.2486572265625,-5997.361328125,44.1876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9537658691406,305.5618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,21287.337890625,18000.0,0.0,0.0,0.1354701370000839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257905721664429,1.025800704956055,-1.007313039735891e-05,0.0,0.0001374849671265,0.0,0.0,132.8734893798828,0.0,0.0,0.0,0.5563912391662598,4.0,0.0,1.0
800160,291.2398681640625,297.1499938964844,293.1499938964844,0.0035817930474877,-256.6594543457031,296.98223876953125,0.4876897633075714,0.050000000745058,0.046527050435543,291.4789123535156,297.1499938964844,293.1499938964844,0.0031586366239935,-238.9437713623047,296.4581298828125,0.4876897633075714,0.050000000745058,0.0489952266216278,291.21124267578125,297.1499938964844,293.1499938964844,0.0033829996827989,-188.800521850586,296.7296447753906,0.4876897633075714,0.050000000745058,0.0361877083778381,290.9861145019531,297.1499938964844,293.1499938964844,0.0037755712401121,-284.4260559082031,297.2065734863281,0.4876897633075714,0.050000000745058,0.0489952266216278,291.7522277832031,297.1499938964844,293.1499938964844,0.002590529853478,-931.0180053710938,295.7501220703125,0.4876897633075714,0.050000000745058,0.2324122637510299,292.5105285644531,291.1499938964844,271.10791015625,270.04620361328125,283.0412902832031,291.7463073730469,292.65496826171875,1.0,0.1854597181081771,0.9977765083312988,0.9977765083312988,1.0,1.0,-0.495757132768631,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,0.6247836351394653,42.9000244140625,25.0,874.449951171875,-5817.53955078125,43.099830627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0279235839844,305.31951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,22127.57421875,18000.0,0.0,0.0,0.1470694839954376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057007193565369,0.8057085275650024,-7.815372555342037e-06,0.0,0.0001492568262619,0.0,0.0,76.07735443115234,0.0,0.0,0.0,0.4715105891227722,4.0,0.0,1.0
800220,291.2823486328125,297.1499938964844,293.1499938964844,0.0039457790553569,-277.4684143066406,297.80328369140625,0.4958706796169281,0.050000000745058,0.0463862940669059,291.5093078613281,297.1499938964844,293.1499938964844,0.0034821613226085,-258.92535400390625,297.2471618652344,0.4958706796169281,0.050000000745058,0.0488470010459423,291.2511291503906,297.1499938964844,293.1499938964844,0.003762518055737,-206.1713409423828,297.5789489746094,0.4958706796169281,0.050000000745058,0.0360782295465469,291.0254821777344,297.1499938964844,293.1499938964844,0.0042199036106467,-311.4205322265625,298.1144714355469,0.4958706796169281,0.050000000745058,0.0488470010459423,291.78912353515625,297.1499938964844,293.1499938964844,0.0028377657290548,-1003.8256225585938,296.46112060546875,0.4958706796169281,0.050000000745058,0.2317091524600982,292.9435729980469,291.1499938964844,271.0672607421875,270.0234069824219,283.0470886230469,291.78375244140625,292.9898986816406,1.0,0.1784992069005966,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,0.3526454865932464,39.13680648803711,25.0,318.35205078125,-4917.6572265625,39.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,304.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,21563.81640625,18000.0,0.0,0.0,0.165021926164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326452761888504,0.3264572024345398,-4.435464688867796e-06,0.0,0.0001674762752372,0.0,0.0,14.388781547546388,0.0,0.0,0.0,0.2994510233402252,4.0,0.0,1.0
800280,291.2823486328125,297.1499938964844,293.1499938964844,0.0039457790553569,-277.4684143066406,297.80328369140625,0.4958706796169281,0.050000000745058,0.0463862940669059,291.5093078613281,297.1499938964844,293.1499938964844,0.0034821613226085,-258.92535400390625,297.2471618652344,0.4958706796169281,0.050000000745058,0.0488470010459423,291.2511291503906,297.1499938964844,293.1499938964844,0.003762518055737,-206.1713409423828,297.5789489746094,0.4958706796169281,0.050000000745058,0.0360782295465469,291.0254821777344,297.1499938964844,293.1499938964844,0.0042199036106467,-311.4205322265625,298.1144714355469,0.4958706796169281,0.050000000745058,0.0488470010459423,291.78912353515625,297.1499938964844,293.1499938964844,0.0028377657290548,-1003.8256225585938,296.46112060546875,0.4958706796169281,0.050000000745058,0.2317091524600982,292.9435729980469,291.1499938964844,271.0672607421875,270.0234069824219,283.0470886230469,291.78375244140625,292.9898986816406,1.0,0.1784992069005966,0.9981896281242372,0.9981896281242372,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,0.3526454865932464,39.13680648803711,25.0,318.35205078125,-4917.6572265625,39.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.58807373046875,304.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,21563.81640625,18000.0,0.0,0.0,0.165021926164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326452761888504,0.3264572024345398,-4.435464688867796e-06,0.0,0.0001674762752372,0.0,0.0,14.388781547546388,0.0,0.0,0.0,0.2994510233402252,4.0,0.0,1.0
800340,291.31756591796875,297.1499938964844,293.1499938964844,0.0044155516661703,-310.6864624023437,298.28973388671875,0.5032528042793274,0.050000000745058,0.0462738722562789,291.53521728515625,297.1499938964844,293.1499938964844,0.0038897818885743,-290.22216796875,297.6757507324219,0.5032528042793274,0.050000000745058,0.0487286150455474,291.2846984863281,297.1499938964844,293.1499938964844,0.0042383493855595,-232.5643768310547,298.0800476074219,0.5032528042793274,0.050000000745058,0.0359907895326614,291.0583801269531,297.1499938964844,293.1499938964844,0.0047838697209954,-352.1449890136719,298.6961975097656,0.5032528042793274,0.050000000745058,0.0487286150455474,291.820556640625,297.1499938964844,293.1499938964844,0.0031467203516513,-1119.7374267578125,296.779296875,0.5032528042793274,0.050000000745058,0.2311475723981857,292.84197998046875,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.816162109375,292.7234802246094,1.0,0.1731162518262863,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.1263523548841476,36.1314582824707,25.0,-532.7655029296875,-3542.565185546875,37.11448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6712341308594,301.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19107.458984375,18000.0,0.0,0.0,0.1744216531515121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172566264867782,0.1172599866986274,-3.357577952556312e-06,0.0,0.000177015812369,0.0,0.0,3.629620552062988,0.0,0.0,0.0,0.2421857267618179,4.0,0.0,1.0
800400,291.31756591796875,297.1499938964844,293.1499938964844,0.0044155516661703,-310.6864624023437,298.28973388671875,0.5032528042793274,0.050000000745058,0.0462738722562789,291.53521728515625,297.1499938964844,293.1499938964844,0.0038897818885743,-290.22216796875,297.6757507324219,0.5032528042793274,0.050000000745058,0.0487286150455474,291.2846984863281,297.1499938964844,293.1499938964844,0.0042383493855595,-232.5643768310547,298.0800476074219,0.5032528042793274,0.050000000745058,0.0359907895326614,291.0583801269531,297.1499938964844,293.1499938964844,0.0047838697209954,-352.1449890136719,298.6961975097656,0.5032528042793274,0.050000000745058,0.0487286150455474,291.820556640625,297.1499938964844,293.1499938964844,0.0031467203516513,-1119.7374267578125,296.779296875,0.5032528042793274,0.050000000745058,0.2311475723981857,292.84197998046875,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.816162109375,292.7234802246094,1.0,0.1731162518262863,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.1263523548841476,36.1314582824707,25.0,-532.7655029296875,-3542.565185546875,37.11448669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6712341308594,301.94158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19107.458984375,18000.0,0.0,0.0,0.1744216531515121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172566264867782,0.1172599866986274,-3.357577952556312e-06,0.0,0.000177015812369,0.0,0.0,3.629620552062988,0.0,0.0,0.0,0.2421857267618179,4.0,0.0,1.0
800460,291.34423828125,297.1499938964844,293.1499938964844,0.0050369747914373,-358.9955749511719,298.5378112792969,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5551452636719,297.1499938964844,293.1499938964844,0.0044198599644005,-335.65966796875,297.8335266113281,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3105163574219,297.1499938964844,293.1499938964844,0.0048572369851171,-270.2885131835937,298.3318786621094,0.5095697045326233,0.050000000745058,0.035924769937992,291.0840148925781,297.1499938964844,293.1499938964844,0.0055260960943996,-409.8121948242188,299.0582275390625,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8447265625,297.1499938964844,293.1499938964844,0.0035490107256919,-1291.5057373046875,296.78302001953125,0.5095697045326233,0.050000000745058,0.230723574757576,292.231689453125,291.1499938964844,270.9875793457031,269.98193359375,283.0496826171875,291.8414001464844,292.06787109375,1.0,0.1688162982463836,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.020431263372302,33.86275100708008,25.0,-928.375244140625,-3072.73046875,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2100830078125,299.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18223.61328125,18000.0,0.0,0.0,0.1740593761205673,0.0,0.0,0.0,0.0,1.0,0.0038658578414469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666746273636818,0.0858156681060791,-0.0191410388797521,0.0,0.0001766481291269,0.0,0.0,2.4227750301361084,0.0,0.0,0.0,0.2305483967065811,4.0,0.0,1.0
800520,291.34423828125,297.1499938964844,293.1499938964844,0.0050369747914373,-358.9955749511719,298.5378112792969,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5551452636719,297.1499938964844,293.1499938964844,0.0044198599644005,-335.65966796875,297.8335266113281,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3105163574219,297.1499938964844,293.1499938964844,0.0048572369851171,-270.2885131835937,298.3318786621094,0.5095697045326233,0.050000000745058,0.035924769937992,291.0840148925781,297.1499938964844,293.1499938964844,0.0055260960943996,-409.8121948242188,299.0582275390625,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8447265625,297.1499938964844,293.1499938964844,0.0035490107256919,-1291.5057373046875,296.78302001953125,0.5095697045326233,0.050000000745058,0.230723574757576,292.231689453125,291.1499938964844,270.9875793457031,269.98193359375,283.0496826171875,291.8414001464844,292.06787109375,1.0,0.1688162982463836,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.020431263372302,33.86275100708008,25.0,-928.375244140625,-3072.73046875,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2100830078125,299.8946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18223.61328125,18000.0,0.0,0.0,0.1740593761205673,0.0,0.0,0.0,0.0,1.0,0.0038658578414469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666746273636818,0.0858156681060791,-0.0191410388797521,0.0,0.0001766481291269,0.0,0.0,2.4227750301361084,0.0,0.0,0.0,0.2305483967065811,4.0,0.0,1.0
800580,291.3647766113281,297.1499938964844,293.1499938964844,0.005713970400393,-410.1534118652344,298.8263244628906,0.5150668621063232,0.050000000745058,0.046122707426548,291.57037353515625,297.1499938964844,293.1499938964844,0.0049849795177578,-383.7722778320313,298.0253295898437,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3304138183594,297.1499938964844,293.1499938964844,0.0055286553688347,-310.2424621582031,298.6241760253906,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10406494140625,297.1499938964844,293.1499938964844,0.0063526299782097,-470.8315734863281,299.4669189453125,0.5150668621063232,0.050000000745058,0.0485694296658039,291.863037109375,297.1499938964844,293.1499938964844,0.0039682439528405,-1473.79931640625,296.8119812011719,0.5150668621063232,0.050000000745058,0.2303924709558487,291.6078796386719,291.1499938964844,270.9485168457031,269.9629211425781,283.0458984375,291.8604736328125,291.3764953613281,1.0,0.1653745323419571,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0009153610444627,32.091556549072266,25.0,-1588.6087646484375,-94.45352935791016,33.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398193359375,295.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.298828125,18000.0,0.0,0.0,0.1648968905210495,0.0,0.0,0.0,0.0,1.0,0.0114237526431679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011005451669916,0.0572690889239311,-0.056168545037508,0.0,0.0001673493825364,0.0,0.0,1.5563324689865112,0.0,0.0,0.0,0.2240254133939743,4.0,0.0,1.0
800640,291.3647766113281,297.1499938964844,293.1499938964844,0.005713970400393,-410.1534118652344,298.8263244628906,0.5150668621063232,0.050000000745058,0.046122707426548,291.57037353515625,297.1499938964844,293.1499938964844,0.0049849795177578,-383.7722778320313,298.0253295898437,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3304138183594,297.1499938964844,293.1499938964844,0.0055286553688347,-310.2424621582031,298.6241760253906,0.5150668621063232,0.050000000745058,0.0358732156455516,291.10406494140625,297.1499938964844,293.1499938964844,0.0063526299782097,-470.8315734863281,299.4669189453125,0.5150668621063232,0.050000000745058,0.0485694296658039,291.863037109375,297.1499938964844,293.1499938964844,0.0039682439528405,-1473.79931640625,296.8119812011719,0.5150668621063232,0.050000000745058,0.2303924709558487,291.6078796386719,291.1499938964844,270.9485168457031,269.9629211425781,283.0458984375,291.8604736328125,291.3764953613281,1.0,0.1653745323419571,0.9994840621948242,0.9994840621948242,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0009153610444627,32.091556549072266,25.0,-1588.6087646484375,-94.45352935791016,33.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9398193359375,295.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.298828125,18000.0,0.0,0.0,0.1648968905210495,0.0,0.0,0.0,0.0,1.0,0.0114237526431679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011005451669916,0.0572690889239311,-0.056168545037508,0.0,0.0001673493825364,0.0,0.0,1.5563324689865112,0.0,0.0,0.0,0.2240254133939743,4.0,0.0,1.0
800700,291.3727722167969,297.1499938964844,293.1499938964844,0.0062046856619417,-451.4442138671875,298.8432922363281,0.517526388168335,0.050000000745058,0.0460950769484043,291.576171875,297.1499938964844,293.1499938964844,0.0053825490176677,-422.3302307128906,297.96710205078125,0.517526388168335,0.050000000745058,0.0485403351485729,291.3382263183594,297.1499938964844,293.1499938964844,0.0060084545984864,-342.1203918457031,298.637451171875,0.517526388168335,0.050000000745058,0.0358517244458198,291.1121826171875,297.1499938964844,293.1499938964844,0.0069606788456439,-519.5718994140625,299.5663146972656,0.517526388168335,0.050000000745058,0.0485403351485729,291.86993408203125,297.1499938964844,293.1499938964844,0.0042532468214631,-1619.2320556640625,296.632080078125,0.517526388168335,0.050000000745058,0.2302544564008712,290.92578125,291.1499938964844,270.92919921875,269.9537658691406,283.0429077148437,291.8679504394531,290.5700378417969,1.0,0.1639167964458465,0.9997044205665588,0.9997044205665588,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.0814676359295845,31.35337448120117,25.0,-1286.76220703125,-3388.712646484375,32.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33648681640625,298.0695495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17826.349609375,18000.0,0.0,0.0,0.1521269232034683,0.0,0.0,0.0,0.0,1.0,0.0078382613137364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642190799117088,0.1086669266223907,-0.0444478467106819,0.0,0.0001543894904898,0.0,0.0,2.991951942443848,0.0,0.0,0.0,0.2302816212177276,4.0,0.0,1.0
800760,291.3797607421875,297.1499938964844,293.1499938964844,0.0065847230143845,-475.886474609375,299.0146789550781,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5810852050781,297.1499938964844,293.1499938964844,0.005696753039956,-445.8861389160156,298.08319091796875,0.5198035836219788,0.050000000745058,0.0485144630074501,291.3450012207031,297.1499938964844,293.1499938964844,0.0063861776143312,-361.4050598144531,298.81072998046875,0.5198035836219788,0.050000000745058,0.035832617431879,291.1192626953125,297.1499938964844,293.1499938964844,0.0074365292675793,-548.4317016601562,299.8050842285156,0.5198035836219788,0.050000000745058,0.0485144630074501,291.8757019042969,297.1499938964844,293.1499938964844,0.0044888257980346,-1712.928955078125,296.6563720703125,0.5198035836219788,0.050000000745058,0.2301317304372787,290.5752258300781,291.1499938964844,270.9100036621094,269.94482421875,283.03912353515625,291.8739013671875,290.6215209960937,1.0,0.1626088470220565,0.9997634887695312,0.9997634887695312,0.9998398423194884,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1596911698579788,30.697134017944336,25.0,-394.1913146972656,-3944.189453125,32.354732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699951171875,303.05438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.37109375,18000.0,0.0,0.0,0.1402555555105209,0.0,0.0,0.0,0.0,1.0,0.0050193327479064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924267545342445,0.1212893351912498,-0.0288625806570053,0.0,0.0001423415669705,0.0,0.0,3.402956485748291,0.0,0.0,0.0,0.2333353757858276,4.0,0.0,1.0
800820,291.39605712890625,297.1499938964844,293.1499938964844,0.0070889135822653,-497.0343627929688,299.72314453125,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5927124023437,297.1499938964844,293.1499938964844,0.0061018988490104,-466.1856994628906,298.75341796875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.360107421875,297.1499938964844,293.1499938964844,0.0068972916342318,-378.8040771484375,299.5400695800781,0.5238451361656189,0.050000000745058,0.0358004234731197,291.1341857910156,297.1499938964844,293.1499938964844,0.0081122172996401,-575.192626953125,300.5933532714844,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88934326171875,297.1499938964844,293.1499938964844,0.004768953192979,-1788.88134765625,297.2478332519531,0.5238451361656189,0.050000000745058,0.2299249768257141,290.8816223144531,291.1499938964844,270.8720397949219,269.92742919921875,283.03271484375,291.8871154785156,290.9464416503906,1.0,0.1603792756795883,0.9998817443847656,0.9998817443847656,0.9995195865631104,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1759674549102783,29.591760635375977,25.0,218.5282440185547,-4347.47607421875,31.39154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2517395019531,305.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.802734375,18000.0,0.0,0.0,0.1245393753051757,0.0,0.0,0.0,0.0,1.0,0.0015985773643478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122291460633277,0.1158196330070495,-0.0035904869437217,0.0,0.0001263916346943,0.0,0.0,3.3086097240448,0.0,0.0,0.0,0.2345837950706482,4.0,0.0,1.0
800880,291.39605712890625,297.1499938964844,293.1499938964844,0.0070889135822653,-497.0343627929688,299.72314453125,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5927124023437,297.1499938964844,293.1499938964844,0.0061018988490104,-466.1856994628906,298.75341796875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.360107421875,297.1499938964844,293.1499938964844,0.0068972916342318,-378.8040771484375,299.5400695800781,0.5238451361656189,0.050000000745058,0.0358004234731197,291.1341857910156,297.1499938964844,293.1499938964844,0.0081122172996401,-575.192626953125,300.5933532714844,0.5238451361656189,0.050000000745058,0.0484708771109581,291.88934326171875,297.1499938964844,293.1499938964844,0.004768953192979,-1788.88134765625,297.2478332519531,0.5238451361656189,0.050000000745058,0.2299249768257141,290.8816223144531,291.1499938964844,270.8720397949219,269.92742919921875,283.03271484375,291.8871154785156,290.9464416503906,1.0,0.1603792756795883,0.9998817443847656,0.9998817443847656,0.9995195865631104,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1759674549102783,29.591760635375977,25.0,218.5282440185547,-4347.47607421875,31.39154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2517395019531,305.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.802734375,18000.0,0.0,0.0,0.1245393753051757,0.0,0.0,0.0,0.0,1.0,0.0015985773643478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122291460633277,0.1158196330070495,-0.0035904869437217,0.0,0.0001263916346943,0.0,0.0,3.3086097240448,0.0,0.0,0.0,0.2345837950706482,4.0,0.0,1.0
800940,291.4140014648437,297.1499938964844,293.1499938964844,0.0076459585689008,-521.0972290039062,300.3584899902344,0.5272646546363831,0.050000000745058,0.045996107161045,291.6058654785156,297.1499938964844,293.1499938964844,0.006537954788655,-489.0422973632813,299.3471069335937,0.5272646546363831,0.050000000745058,0.0484361164271831,291.3764953613281,297.1499938964844,293.1499938964844,0.0074604195542633,-398.3704223632813,300.1953125,0.5272646546363831,0.050000000745058,0.035774752497673,291.14990234375,297.1499938964844,293.1499938964844,0.0088862832635641,-605.6087646484375,301.3143615722656,0.5272646546363831,0.050000000745058,0.0484361164271831,291.9046630859375,297.1499938964844,293.1499938964844,0.0050566014833748,-1872.61083984375,297.753662109375,0.5272646546363831,0.050000000745058,0.229760080575943,291.0782165527344,291.1499938964844,270.83465576171875,269.9106140136719,283.0276184082031,291.9022827148437,291.1154479980469,1.0,0.1585771739482879,1.0,1.0,0.9991993308067322,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.171132743358612,28.7105655670166,25.0,275.0539855957031,-4389.1083984375,30.62489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.691162109375,306.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1107682511210441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114460378885269,0.1114491373300552,-3.09944016407826e-06,0.0,0.0001124156915466,0.0,0.0,3.1840038299560547,0.0,0.0,0.0,0.2342276126146316,4.0,0.0,1.0
