time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801000,291.4140014648437,297.1499938964844,293.1499938964844,0.0076459585689008,-521.0972290039062,300.3584899902344,0.5272646546363831,0.050000000745058,0.045996107161045,291.6058654785156,297.1499938964844,293.1499938964844,0.006537954788655,-489.0422973632813,299.3471069335937,0.5272646546363831,0.050000000745058,0.0484361164271831,291.3764953613281,297.1499938964844,293.1499938964844,0.0074604195542633,-398.3704223632813,300.1953125,0.5272646546363831,0.050000000745058,0.035774752497673,291.14990234375,297.1499938964844,293.1499938964844,0.0088862832635641,-605.6087646484375,301.3143615722656,0.5272646546363831,0.050000000745058,0.0484361164271831,291.9046630859375,297.1499938964844,293.1499938964844,0.0050566014833748,-1872.61083984375,297.753662109375,0.5272646546363831,0.050000000745058,0.229760080575943,291.0782165527344,291.1499938964844,270.83465576171875,269.9106140136719,283.0276184082031,291.9022827148437,291.1154479980469,1.0,0.1585771739482879,1.0,1.0,0.9991993308067322,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.083621934056282,0.0,0.0,0.171132743358612,28.7105655670166,25.0,275.0539855957031,-4389.1083984375,30.62489318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.691162109375,306.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1107682511210441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114460378885269,0.1114491373300552,-3.09944016407826e-06,0.0,0.0001124156915466,0.0,0.0,3.1840038299560547,0.0,0.0,0.0,0.2342276126146316,4.0,0.0,1.0
801060,291.4323425292969,297.1499938964844,293.1499938964844,0.0082604167982935,-546.3602294921875,300.95098876953125,0.5301377773284912,0.050000000745058,0.0459696650505065,291.61962890625,297.1499938964844,293.1499938964844,0.0070101665332913,-513.104248046875,299.895751953125,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3932800292969,297.1499938964844,293.1499938964844,0.0080816028639674,-418.8493041992188,300.80694580078125,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1658630371094,297.1499938964844,293.1499938964844,0.009767772629857,-637.3855590820312,301.9955139160156,0.5301377773284912,0.050000000745058,0.0484082736074924,291.92059326171875,297.1499938964844,293.1499938964844,0.0053591998293995,-1960.93798828125,298.20904541015625,0.5301377773284912,0.050000000745058,0.2296279966831207,291.21112060546875,291.1499938964844,270.7978515625,269.8941955566406,283.0231628417969,291.91815185546875,291.23858642578125,1.0,0.1571177393198013,1.0,1.0,0.9987627863883972,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1537153273820877,28.004961013793945,25.0,219.34071350097656,-4319.83447265625,30.01177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8820495605469,306.1739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.748046875,18000.0,0.0,0.0,0.0982404947280883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056004017591476,0.1056034937500953,-3.093972736678552e-06,0.0,9.970161045202984e-05,0.0,0.0,3.007293462753296,0.0,0.0,0.0,0.233339250087738,4.0,0.0,1.0
801120,291.4323425292969,297.1499938964844,293.1499938964844,0.0082604167982935,-546.3602294921875,300.95098876953125,0.5301377773284912,0.050000000745058,0.0459696650505065,291.61962890625,297.1499938964844,293.1499938964844,0.0070101665332913,-513.104248046875,299.895751953125,0.5301377773284912,0.050000000745058,0.0484082736074924,291.3932800292969,297.1499938964844,293.1499938964844,0.0080816028639674,-418.8493041992188,300.80694580078125,0.5301377773284912,0.050000000745058,0.0357541851699352,291.1658630371094,297.1499938964844,293.1499938964844,0.009767772629857,-637.3855590820312,301.9955139160156,0.5301377773284912,0.050000000745058,0.0484082736074924,291.92059326171875,297.1499938964844,293.1499938964844,0.0053591998293995,-1960.93798828125,298.20904541015625,0.5301377773284912,0.050000000745058,0.2296279966831207,291.21112060546875,291.1499938964844,270.7978515625,269.8941955566406,283.0231628417969,291.91815185546875,291.23858642578125,1.0,0.1571177393198013,1.0,1.0,0.9987627863883972,1.0,-0.4898177087306976,0.2063828408718109,0.2834348678588867,0.0836802050471305,0.0,0.0,0.1537153273820877,28.004961013793945,25.0,219.34071350097656,-4319.83447265625,30.01177215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8820495605469,306.1739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.748046875,18000.0,0.0,0.0,0.0982404947280883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056004017591476,0.1056034937500953,-3.093972736678552e-06,0.0,9.970161045202984e-05,0.0,0.0,3.007293462753296,0.0,0.0,0.0,0.233339250087738,4.0,0.0,1.0
801180,291.4506225585937,297.1499938964844,293.1499938964844,0.0089452490210533,-573.0547485351562,301.51336669921875,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6336364746094,297.1499938964844,293.1499938964844,0.0075238277204334,-538.4937744140625,300.411865234375,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4100646972656,297.1499938964844,293.1499938964844,0.0087738297879695,-440.41217041015625,301.3879089355469,0.5325387120246887,0.050000000745058,0.03573764488101,291.1817626953125,297.1499938964844,293.1499938964844,0.010789031162858,-670.8817749023438,302.6495361328125,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9366760253906,297.1499938964844,293.1499938964844,0.0056764255277812,-2053.84326171875,298.62652587890625,0.5325387120246887,0.050000000745058,0.2295217812061309,291.29150390625,291.1499938964844,270.7616577148437,269.8779602050781,283.0189819335937,291.9342346191406,291.30157470703125,1.0,0.1559336930513382,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1287280619144439,27.43778610229492,25.0,108.73650360107422,-4169.84521484375,29.51943016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8905944824219,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.0871609821915626,0.0,0.0,0.0,0.0,1.0,0.000527155061718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962378159165382,0.0966749712824821,-0.0004371571121737,0.0,8.845731645124033e-05,0.0,0.0,2.736258745193481,0.0,0.0,0.0,0.2319139540195465,4.0,0.0,1.0
801240,291.4506225585937,297.1499938964844,293.1499938964844,0.0089452490210533,-573.0547485351562,301.51336669921875,0.5325387120246887,0.050000000745058,0.0459484010934829,291.6336364746094,297.1499938964844,293.1499938964844,0.0075238277204334,-538.4937744140625,300.411865234375,0.5325387120246887,0.050000000745058,0.0483858808875083,291.4100646972656,297.1499938964844,293.1499938964844,0.0087738297879695,-440.41217041015625,301.3879089355469,0.5325387120246887,0.050000000745058,0.03573764488101,291.1817626953125,297.1499938964844,293.1499938964844,0.010789031162858,-670.8817749023438,302.6495361328125,0.5325387120246887,0.050000000745058,0.0483858808875083,291.9366760253906,297.1499938964844,293.1499938964844,0.0056764255277812,-2053.84326171875,298.62652587890625,0.5325387120246887,0.050000000745058,0.2295217812061309,291.29150390625,291.1499938964844,270.7616577148437,269.8779602050781,283.0189819335937,291.9342346191406,291.30157470703125,1.0,0.1559336930513382,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1287280619144439,27.43778610229492,25.0,108.73650360107422,-4169.84521484375,29.51943016052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8905944824219,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.0871609821915626,0.0,0.0,0.0,0.0,1.0,0.000527155061718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962378159165382,0.0966749712824821,-0.0004371571121737,0.0,8.845731645124033e-05,0.0,0.0,2.736258745193481,0.0,0.0,0.0,0.2319139540195465,4.0,0.0,1.0
801300,291.4596252441406,297.1499938964844,293.1499938964844,0.0093260398134589,-587.4031372070312,301.7844543457031,0.5335839986801147,0.050000000745058,0.0459393672645092,291.6406555175781,297.1499938964844,293.1499938964844,0.0078039271757006,-552.1294555664062,300.65802001953125,0.5335839986801147,0.050000000745058,0.0483763664960861,291.4183654785156,297.1499938964844,293.1499938964844,0.0091585991904139,-451.9630432128906,301.6680603027344,0.5335839986801147,0.050000000745058,0.0357306189835071,291.1896667480469,297.1499938964844,293.1499938964844,0.0113745732232928,-688.8160400390625,302.96856689453125,0.5335839986801147,0.050000000745058,0.0483763664960861,291.94464111328125,297.1499938964844,293.1499938964844,0.0058446722105145,-2103.753662109375,298.8199768066406,0.5335839986801147,0.050000000745058,0.229476660490036,291.3046264648437,291.1499938964844,270.7437744140625,269.8699035644531,283.01690673828125,291.9422302246094,291.3056945800781,1.0,0.1554278135299682,1.0,1.0,0.9981080293655396,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.1170112639665603,27.19691276550293,25.0,49.57786560058594,-4089.91650390625,29.31046867370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8444519042969,305.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3515625,18000.0,0.0,0.0,0.0821830853819847,0.0,0.0,0.0,0.0,1.0,0.0012743510305881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917219072580337,0.0940234363079071,-0.0023015278857201,0.0,8.340537897311151e-05,0.0,0.0,2.65254545211792,0.0,0.0,0.0,0.2313564419746399,4.0,0.0,1.0
801360,291.46856689453125,297.1499938964844,293.1499938964844,0.009737336076796,-602.4454956054688,302.0506896972656,0.5345363020896912,0.050000000745058,0.0459312498569488,291.6476135253906,297.1499938964844,293.1499938964844,0.0081023257225751,-566.4253540039062,300.8980407714844,0.5345363020896912,0.050000000745058,0.0483678206801414,291.42657470703125,297.1499938964844,293.1499938964844,0.0095742447301745,-464.051513671875,301.9432678222656,0.5345363020896912,0.050000000745058,0.0357243046164512,291.197509765625,297.1499938964844,293.1499938964844,0.0120215062052011,-707.5692749023438,303.2843017578125,0.5345363020896912,0.050000000745058,0.0483678206801414,291.9525451660156,297.1499938964844,293.1499938964844,0.0060205156914889,-2156.137451171875,299.0048522949219,0.5345363020896912,0.050000000745058,0.2294361144304275,291.30078125,291.1499938964844,270.7260437011719,269.86181640625,283.01483154296875,291.9501342773437,291.2942199707031,1.0,0.1549718230962753,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298638582229,0.2832785248756408,0.0838124081492424,0.0,0.0,0.1072633787989616,26.980527877807617,25.0,-3.686226129531861,-4017.18896484375,29.122817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7688293457031,304.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.0776220336556434,0.0,0.0,0.0,0.0,1.0,0.0019887469243258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879105404019355,0.0933375507593154,-0.0054270108230412,0.0,7.877650205045938e-05,0.0,0.0,2.626062154769897,0.0,0.0,0.0,0.2310245633125305,4.0,0.0,1.0
801420,291.486083984375,297.1499938964844,293.1499938964844,0.0106581384316086,-634.1029052734375,302.5745544433594,0.5361928343772888,0.050000000745058,0.0459173806011676,291.6614074707031,297.1499938964844,293.1499938964844,0.0087551465258002,-596.510498046875,301.36651611328125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4427185058594,297.1499938964844,293.1499938964844,0.0105057070031762,-489.4541931152344,302.4851379394531,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2129821777344,297.1499938964844,293.1499938964844,0.0135279577225446,-746.9583740234375,303.9112243652344,0.5361928343772888,0.050000000745058,0.0483532138168811,291.9680480957031,297.1499938964844,293.1499938964844,0.006393049377948,-2266.42236328125,299.3570251464844,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2550964355469,291.1499938964844,270.6910705566406,269.8455505371094,283.01055908203125,291.9656982421875,291.2386169433594,1.0,0.1541893482208252,1.0,1.0,0.9974547028541564,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0958453193306922,26.610858917236328,25.0,-79.98748779296875,-3907.6181640625,28.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53570556640625,304.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0699100568890571,0.0,0.0,0.0,0.0,1.0,0.0030093365348875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831041410565376,0.0950929149985313,-0.0119887711480259,0.0,7.09498199285008e-05,0.0,0.0,2.6672935485839844,0.0,0.0,0.0,0.2308645844459533,4.0,0.0,1.0
801480,291.486083984375,297.1499938964844,293.1499938964844,0.0106581384316086,-634.1029052734375,302.5745544433594,0.5361928343772888,0.050000000745058,0.0459173806011676,291.6614074707031,297.1499938964844,293.1499938964844,0.0087551465258002,-596.510498046875,301.36651611328125,0.5361928343772888,0.050000000745058,0.0483532138168811,291.4427185058594,297.1499938964844,293.1499938964844,0.0105057070031762,-489.4541931152344,302.4851379394531,0.5361928343772888,0.050000000745058,0.0357135161757469,291.2129821777344,297.1499938964844,293.1499938964844,0.0135279577225446,-746.9583740234375,303.9112243652344,0.5361928343772888,0.050000000745058,0.0483532138168811,291.9680480957031,297.1499938964844,293.1499938964844,0.006393049377948,-2266.42236328125,299.3570251464844,0.5361928343772888,0.050000000745058,0.2293668240308761,291.2550964355469,291.1499938964844,270.6910705566406,269.8455505371094,283.01055908203125,291.9656982421875,291.2386169433594,1.0,0.1541893482208252,1.0,1.0,0.9974547028541564,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0958453193306922,26.610858917236328,25.0,-79.98748779296875,-3907.6181640625,28.80238342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53570556640625,304.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.0699100568890571,0.0,0.0,0.0,0.0,1.0,0.0030093365348875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831041410565376,0.0950929149985313,-0.0119887711480259,0.0,7.09498199285008e-05,0.0,0.0,2.6672935485839844,0.0,0.0,0.0,0.2308645844459533,4.0,0.0,1.0
801540,291.5033569335937,297.1499938964844,293.1499938964844,0.0117130680009722,-666.6687622070312,303.0938415527344,0.541431188583374,0.050000000745058,0.0458754189312458,291.6751403808594,297.1499938964844,293.1499938964844,0.0094780037179589,-627.4658203125,301.82794189453125,0.541431188583374,0.050000000745058,0.0483090281486511,291.4586181640625,297.1499938964844,293.1499938964844,0.0115758338943123,-515.5777587890625,303.022705078125,0.541431188583374,0.050000000745058,0.0356808826327323,291.2368469238281,297.1499938964844,293.1499938964844,0.0242466852068901,-1010.7083129882812,304.1238098144531,0.607438862323761,0.0774487033486366,0.0645064041018486,291.9834289550781,297.1499938964844,293.1499938964844,0.0067850807681679,-2379.5361328125,299.6962890625,0.541431188583374,0.050000000745058,0.2291572242975235,291.1800537109375,291.1499938964844,270.6567077636719,269.8290100097656,282.99713134765625,291.9810791015625,291.1567077636719,1.0,0.1537955105304718,1.0,1.0,0.997019112110138,1.0,-0.5082425475120544,0.2142768055200576,0.2939657568931579,0.0871404856443405,0.0,0.0,0.096585027873516,25.6323356628418,28.0,-137.96571350097656,-3903.392333984375,29.620620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2046813964844,303.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.0643094703555107,0.0,0.0,0.0,0.0,1.0,0.0034558020997792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822640806436538,0.0977678671479225,-0.0155037846416234,0.0,6.52659364277497e-05,0.0,0.0,2.7413456439971924,0.0,0.0,0.0,0.2310627847909927,4.0,0.0,1.0
801600,291.5033569335937,297.1499938964844,293.1499938964844,0.0117130680009722,-666.6687622070312,303.0938415527344,0.541431188583374,0.050000000745058,0.0458754189312458,291.6751403808594,297.1499938964844,293.1499938964844,0.0094780037179589,-627.4658203125,301.82794189453125,0.541431188583374,0.050000000745058,0.0483090281486511,291.4586181640625,297.1499938964844,293.1499938964844,0.0115758338943123,-515.5777587890625,303.022705078125,0.541431188583374,0.050000000745058,0.0356808826327323,291.2368469238281,297.1499938964844,293.1499938964844,0.0242466852068901,-1010.7083129882812,304.1238098144531,0.607438862323761,0.0774487033486366,0.0645064041018486,291.9834289550781,297.1499938964844,293.1499938964844,0.0067850807681679,-2379.5361328125,299.6962890625,0.541431188583374,0.050000000745058,0.2291572242975235,291.1800537109375,291.1499938964844,270.6567077636719,269.8290100097656,282.99713134765625,291.9810791015625,291.1567077636719,1.0,0.1537955105304718,1.0,1.0,0.997019112110138,1.0,-0.5082425475120544,0.2142768055200576,0.2939657568931579,0.0871404856443405,0.0,0.0,0.096585027873516,25.6323356628418,28.0,-137.96571350097656,-3903.392333984375,29.620620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2046813964844,303.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.361328125,18000.0,0.0,0.0,0.0643094703555107,0.0,0.0,0.0,0.0,1.0,0.0034558020997792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822640806436538,0.0977678671479225,-0.0155037846416234,0.0,6.52659364277497e-05,0.0,0.0,2.7413456439971924,0.0,0.0,0.0,0.2310627847909927,4.0,0.0,1.0
801660,291.5209045410156,297.1499938964844,293.1499938964844,0.0130102457478642,-703.46337890625,303.60870361328125,0.5476289987564087,0.050000000745058,0.0458290986716747,291.68914794921875,297.1499938964844,293.1499938964844,0.0103330174461007,-662.4179077148438,302.27813720703125,0.5476289987564087,0.050000000745058,0.048260249197483,291.4750061035156,297.1499938964844,293.1499938964844,0.0128927594050765,-544.9763793945312,303.5556335449219,0.5476289987564087,0.050000000745058,0.0356448553502559,291.3172607421875,297.1499938964844,293.1499938964844,0.0540072210133075,-1544.264404296875,304.08367919921875,0.7055031061172485,0.1097056418657302,0.0976130291819572,292.0014038085937,297.1499938964844,293.1499938964844,0.00721400603652,-2504.695556640625,300.0027770996094,0.5476289987564087,0.050000000745058,0.2289258390665054,291.028564453125,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.99871826171875,290.9839172363281,1.0,0.1554620862007141,1.0,1.0,0.9966691732406616,1.0,-0.547541081905365,0.2313968390226364,0.3161442279815674,0.0939269810914993,0.0,0.0,0.1216065660119056,24.69442176818848,25.0,-244.7057037353516,-4042.412841796875,32.32643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668151855469,303.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19921875,18000.0,0.0,0.0,0.0613075904548168,0.0,0.0,0.0,0.0,1.0,0.00321333296597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878569260239601,0.1014280244708061,-0.013571098446846,0.0,6.221941293915734e-05,0.0,0.0,2.8513340950012207,0.0,0.0,0.0,0.2316981554031372,4.0,0.0,1.0
801720,291.5209045410156,297.1499938964844,293.1499938964844,0.0130102457478642,-703.46337890625,303.60870361328125,0.5476289987564087,0.050000000745058,0.0458290986716747,291.68914794921875,297.1499938964844,293.1499938964844,0.0103330174461007,-662.4179077148438,302.27813720703125,0.5476289987564087,0.050000000745058,0.048260249197483,291.4750061035156,297.1499938964844,293.1499938964844,0.0128927594050765,-544.9763793945312,303.5556335449219,0.5476289987564087,0.050000000745058,0.0356448553502559,291.3172607421875,297.1499938964844,293.1499938964844,0.0540072210133075,-1544.264404296875,304.08367919921875,0.7055031061172485,0.1097056418657302,0.0976130291819572,292.0014038085937,297.1499938964844,293.1499938964844,0.00721400603652,-2504.695556640625,300.0027770996094,0.5476289987564087,0.050000000745058,0.2289258390665054,291.028564453125,291.1499938964844,270.6229553222656,269.81201171875,282.970947265625,291.99871826171875,290.9839172363281,1.0,0.1554620862007141,1.0,1.0,0.9966691732406616,1.0,-0.547541081905365,0.2313968390226364,0.3161442279815674,0.0939269810914993,0.0,0.0,0.1216065660119056,24.69442176818848,25.0,-244.7057037353516,-4042.412841796875,32.32643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7668151855469,303.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19921875,18000.0,0.0,0.0,0.0613075904548168,0.0,0.0,0.0,0.0,1.0,0.00321333296597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878569260239601,0.1014280244708061,-0.013571098446846,0.0,6.221941293915734e-05,0.0,0.0,2.8513340950012207,0.0,0.0,0.0,0.2316981554031372,4.0,0.0,1.0
801780,291.5399780273437,297.1499938964844,293.1499938964844,0.0145464343950152,-741.147705078125,304.12481689453125,0.5541999340057373,0.050000000745058,0.0457835085690021,291.7041015625,297.1499938964844,293.1499938964844,0.0113085806369781,-698.3999633789062,302.7280578613281,0.5541999340057373,0.050000000745058,0.0482122413814067,291.4930114746094,297.1499938964844,293.1499938964844,0.0144596574828028,-575.0980834960938,304.09033203125,0.5541999340057373,0.050000000745058,0.0356093980371952,291.417724609375,297.1499938964844,293.1499938964844,0.0769138410687446,-1974.5284423828125,304.0680847167969,0.7677645087242126,0.1357814371585846,0.1232869625091552,292.0235900878906,297.1499938964844,293.1499938964844,0.0076636411249637,-2630.99658203125,300.290283203125,0.5541999340057373,0.050000000745058,0.2286981046199798,290.8466186523437,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0205383300781,290.817626953125,1.0,0.1560721695423126,1.0,1.0,0.9963191747665404,1.0,-0.577924907207489,0.2447178363800048,0.3332070708274841,0.0991551205515861,0.0,0.0,0.1748365461826324,23.713144302368164,25.0,-210.02984619140625,-4345.81201171875,34.2769660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073669433594,304.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.615234375,18000.0,0.0,0.0,0.0615109801292419,0.0,0.0,0.0,0.0,1.0,0.001524323830381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056438088417053,0.1089005097746849,-0.0032566979061812,0.0,6.24258245807141e-05,0.0,0.0,3.0881612300872803,0.0,0.0,0.0,0.233362391591072,4.0,0.0,1.0
801840,291.5399780273437,297.1499938964844,293.1499938964844,0.0145464343950152,-741.147705078125,304.12481689453125,0.5541999340057373,0.050000000745058,0.0457835085690021,291.7041015625,297.1499938964844,293.1499938964844,0.0113085806369781,-698.3999633789062,302.7280578613281,0.5541999340057373,0.050000000745058,0.0482122413814067,291.4930114746094,297.1499938964844,293.1499938964844,0.0144596574828028,-575.0980834960938,304.09033203125,0.5541999340057373,0.050000000745058,0.0356093980371952,291.417724609375,297.1499938964844,293.1499938964844,0.0769138410687446,-1974.5284423828125,304.0680847167969,0.7677645087242126,0.1357814371585846,0.1232869625091552,292.0235900878906,297.1499938964844,293.1499938964844,0.0076636411249637,-2630.99658203125,300.290283203125,0.5541999340057373,0.050000000745058,0.2286981046199798,290.8466186523437,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0205383300781,290.817626953125,1.0,0.1560721695423126,1.0,1.0,0.9963191747665404,1.0,-0.577924907207489,0.2447178363800048,0.3332070708274841,0.0991551205515861,0.0,0.0,0.1748365461826324,23.713144302368164,25.0,-210.02984619140625,-4345.81201171875,34.2769660949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073669433594,304.1764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17954.615234375,18000.0,0.0,0.0,0.0615109801292419,0.0,0.0,0.0,0.0,1.0,0.001524323830381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056438088417053,0.1089005097746849,-0.0032566979061812,0.0,6.24258245807141e-05,0.0,0.0,3.0881612300872803,0.0,0.0,0.0,0.233362391591072,4.0,0.0,1.0
801900,291.55328369140625,297.1499938964844,293.1499938964844,0.0191255006939172,-858.9390258789062,304.1356201171875,0.5959925055503845,0.0664936304092407,0.053174752742052,291.7122497558594,297.1499938964844,293.1499938964844,0.0117971319705247,-714.1106567382812,302.9570007324219,0.5612940788269043,0.050000000745058,0.0481640845537185,291.5042419433594,297.1499938964844,293.1499938964844,0.0180908590555191,-649.4251708984375,304.1372375488281,0.5895534753799438,0.0650379806756973,0.0401986837387084,291.4685974121094,297.1499938964844,293.1499938964844,0.0867244973778724,-2167.645751953125,304.065185546875,0.8001559972763062,0.1477338671684265,0.1348350942134857,292.0360107421875,297.1499938964844,293.1499938964844,0.00787103921175,-2684.454345703125,300.4400329589844,0.5612940788269043,0.050000000745058,0.2284696847200393,290.7886962890625,291.1499938964844,270.5736083984375,269.7853698730469,282.9357604980469,292.0328369140625,290.77105712890625,1.0,0.1567271202802658,1.0,1.0,0.99614417552948,1.0,-0.6058173179626465,0.2570557594299316,0.3487615585327148,0.1038309410214424,0.0,0.0,0.2048632055521011,22.710283279418945,25.0,-160.974853515625,-4584.525390625,36.03348922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747863769531,304.46710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.13671875,18000.0,0.0,0.0,0.063048131763935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183098554611206,0.1183129474520683,-3.091699227297795e-06,0.0,6.398584082489833e-05,0.0,0.0,3.3780734539031982,0.0,0.0,0.0,0.2350009232759475,4.0,0.0,1.0
801960,291.58380126953125,297.1499938964844,293.1499938964844,0.0307224616408348,-1083.07958984375,304.1171264648437,0.654899537563324,0.0807434916496276,0.0669206157326698,291.7209167480469,297.1499938964844,293.1499938964844,0.0122951623052358,-728.9891357421875,303.1859130859375,0.5731763243675232,0.050000000745058,0.0480904541909694,291.529052734375,297.1499938964844,293.1499938964844,0.0297497995197772,-831.7147827148438,304.11834716796875,0.6531049609184265,0.0810280740261077,0.0516263768076896,291.51690673828125,297.1499938964844,293.1499938964844,0.0961588993668556,-2354.7265625,304.0634460449219,0.8348654508590698,0.1595444530248642,0.1459823250770568,292.0496826171875,297.1499938964844,293.1499938964844,0.0080678220838308,-2733.43505859375,300.5887451171875,0.5731763243675232,0.050000000745058,0.2281204164028167,290.742919921875,291.1499938964844,270.5574645996094,269.7760925292969,282.9100341796875,292.04638671875,290.72296142578125,1.0,0.1578449755907058,1.0,1.0,0.9962009787559508,1.0,-0.6488962769508362,0.2761334776878357,0.3727627694606781,0.1112262234091758,0.0,0.0,0.2365470379590988,21.19127655029297,25.0,-154.85911560058594,-4891.04052734375,38.90912628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,304.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.052734375,18000.0,0.0,0.0,0.0657580345869064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330176740884781,0.1330207884311676,-3.1092492918105563e-06,0.0,6.673604366369545e-05,0.0,0.0,3.835971355438232,0.0,0.0,0.0,0.2373698353767395,4.0,0.0,1.0
802020,291.6705627441406,297.1499938964844,293.1499938964844,0.0520568639039993,-1437.3648681640625,304.0931701660156,0.7425486445426941,0.1028686463832855,0.0882992967963218,291.73992919921875,297.1499938964844,293.1499938964844,0.0133913494646549,-758.9686279296875,303.6386413574219,0.5943952202796936,0.050000000745058,0.0479759462177753,291.60455322265625,297.1499938964844,293.1499938964844,0.0546357184648513,-1152.064453125,304.0882568359375,0.7497470378875732,0.1068291291594505,0.0708001554012298,291.6078186035156,297.1499938964844,293.1499938964844,0.1152145639061927,-2725.0859375,304.06060791015625,0.9022642374038696,0.1824797838926315,0.1677981913089752,292.0821838378906,297.1499938964844,293.1499938964844,0.0084623815491795,-2828.612548828125,300.86553955078125,0.5943952202796936,0.050000000745058,0.2275772392749786,290.6439514160156,291.1499938964844,270.5257263183594,269.7568359375,282.8700256347656,292.0784912109375,290.6376037597656,1.0,0.1608500182628631,1.0,1.0,0.9963145852088928,1.0,-0.7229601144790649,0.3091070353984833,0.413853108882904,0.1242510229349136,0.0,0.0,0.3112790584564209,18.914918899536133,25.0,-83.05029296875,-5646.697265625,44.71749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.05859375,18000.0,0.0,0.0,0.0749217271804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748954057693481,0.1748985797166824,-3.167652039337554e-06,0.0,7.603603444295004e-05,0.0,0.0,5.216162204742432,0.0,0.0,0.0,0.2447886168956756,4.0,0.0,1.0
802080,291.6705627441406,297.1499938964844,293.1499938964844,0.0520568639039993,-1437.3648681640625,304.0931701660156,0.7425486445426941,0.1028686463832855,0.0882992967963218,291.73992919921875,297.1499938964844,293.1499938964844,0.0133913494646549,-758.9686279296875,303.6386413574219,0.5943952202796936,0.050000000745058,0.0479759462177753,291.60455322265625,297.1499938964844,293.1499938964844,0.0546357184648513,-1152.064453125,304.0882568359375,0.7497470378875732,0.1068291291594505,0.0708001554012298,291.6078186035156,297.1499938964844,293.1499938964844,0.1152145639061927,-2725.0859375,304.06060791015625,0.9022642374038696,0.1824797838926315,0.1677981913089752,292.0821838378906,297.1499938964844,293.1499938964844,0.0084623815491795,-2828.612548828125,300.86553955078125,0.5943952202796936,0.050000000745058,0.2275772392749786,290.6439514160156,291.1499938964844,270.5257263183594,269.7568359375,282.8700256347656,292.0784912109375,290.6376037597656,1.0,0.1608500182628631,1.0,1.0,0.9963145852088928,1.0,-0.7229601144790649,0.3091070353984833,0.413853108882904,0.1242510229349136,0.0,0.0,0.3112790584564209,18.914918899536133,25.0,-83.05029296875,-5646.697265625,44.71749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17804.05859375,18000.0,0.0,0.0,0.0749217271804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748954057693481,0.1748985797166824,-3.167652039337554e-06,0.0,7.603603444295004e-05,0.0,0.0,5.216162204742432,0.0,0.0,0.0,0.2447886168956756,4.0,0.0,1.0
802140,291.7627258300781,297.1499938964844,293.1499938964844,0.0680635496973991,-1714.58740234375,304.0857238769531,0.8116904497146606,0.1216701865196228,0.1056872978806495,291.7618713378906,297.1499938964844,293.1499938964844,0.0144345592707395,-780.9566650390625,304.0834350585937,0.6130897998809814,0.050000000745058,0.0478884652256965,291.6881103515625,297.1499938964844,293.1499938964844,0.073224239051342,-1406.599853515625,304.0782165527344,0.8256221413612366,0.1290509551763534,0.0867522284388542,291.6945495605469,297.1499938964844,293.1499938964844,0.1326767355203628,-3050.53076171875,304.0614013671875,0.9719725251197816,0.2039633244276046,0.1883726865053177,292.1203918457031,297.1499938964844,293.1499938964844,0.0087806759402155,-2890.23046875,301.1471252441406,0.6130897998809814,0.050000000745058,0.2271622568368911,290.6739196777344,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.1165466308594,290.6865234375,1.0,0.164637416601181,1.0,1.0,0.9964281916618348,1.0,-0.7870625853538513,0.3377422094345093,0.449320375919342,0.1360543072223663,0.0,0.0,0.3741643130779266,17.27425193786621,25.0,56.575927734375,-6358.8935546875,50.80720901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6136474609375,304.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.8671875,18000.0,0.0,0.0,0.0890449956059455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259339392185211,0.2259372174739837,-3.2676277896825923e-06,0.0,9.036935080075637e-05,0.0,0.0,7.110894203186035,0.0,0.0,0.0,0.255403608083725,4.0,0.0,1.0
802200,291.7627258300781,297.1499938964844,293.1499938964844,0.0680635496973991,-1714.58740234375,304.0857238769531,0.8116904497146606,0.1216701865196228,0.1056872978806495,291.7618713378906,297.1499938964844,293.1499938964844,0.0144345592707395,-780.9566650390625,304.0834350585937,0.6130897998809814,0.050000000745058,0.0478884652256965,291.6881103515625,297.1499938964844,293.1499938964844,0.073224239051342,-1406.599853515625,304.0782165527344,0.8256221413612366,0.1290509551763534,0.0867522284388542,291.6945495605469,297.1499938964844,293.1499938964844,0.1326767355203628,-3050.53076171875,304.0614013671875,0.9719725251197816,0.2039633244276046,0.1883726865053177,292.1203918457031,297.1499938964844,293.1499938964844,0.0087806759402155,-2890.23046875,301.1471252441406,0.6130897998809814,0.050000000745058,0.2271622568368911,290.6739196777344,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.1165466308594,290.6865234375,1.0,0.164637416601181,1.0,1.0,0.9964281916618348,1.0,-0.7870625853538513,0.3377422094345093,0.449320375919342,0.1360543072223663,0.0,0.0,0.3741643130779266,17.27425193786621,25.0,56.575927734375,-6358.8935546875,50.80720901489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6136474609375,304.82635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.8671875,18000.0,0.0,0.0,0.0890449956059455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259339392185211,0.2259372174739837,-3.2676277896825923e-06,0.0,9.036935080075637e-05,0.0,0.0,7.110894203186035,0.0,0.0,0.0,0.255403608083725,4.0,0.0,1.0
802260,291.8525695800781,297.1499938964844,293.1499938964844,0.0813040286302566,-1955.287353515625,304.085205078125,0.858840823173523,0.138597309589386,0.1212503463029861,291.7970275878906,297.1499938964844,293.1499938964844,0.0253505855798721,-1038.7452392578125,304.127197265625,0.6852466464042664,0.0737918764352798,0.0642293468117713,291.7709045410156,297.1499938964844,293.1499938964844,0.088813379406929,-1630.6099853515625,304.0762939453125,0.8793285489082336,0.1493002325296402,0.1011848077178001,291.7586669921875,297.1499938964844,293.1499938964844,0.1241893768310546,-2897.2470703125,304.1076354980469,0.9712204933166504,0.2276934087276458,0.1804013401269912,292.16168212890625,297.1499938964844,293.1499938964844,0.0090679349377751,-2938.716552734375,301.41485595703125,0.6212193965911865,0.050000000745058,0.2269902229309082,290.7533264160156,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.15789794921875,290.7676086425781,1.0,0.1687386333942413,1.0,1.0,0.9971346259117126,1.0,-0.8306487798690796,0.3571789264678955,0.4734698832035064,0.1445330828428268,0.0,0.0,0.4217652976512909,16.7706356048584,28.0,112.87374114990234,-6839.66259765625,56.3836555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6539611816406,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17717.853515625,18000.0,0.0,0.0,0.1067506223917007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731837928295135,0.2731871902942657,-3.390721985851997e-06,0.0,0.0001083383103832,0.0,0.0,9.136846542358398,0.0,0.0,0.0,0.2670034766197204,4.0,0.0,1.0
802320,291.8525695800781,297.1499938964844,293.1499938964844,0.0813040286302566,-1955.287353515625,304.085205078125,0.858840823173523,0.138597309589386,0.1212503463029861,291.7970275878906,297.1499938964844,293.1499938964844,0.0253505855798721,-1038.7452392578125,304.127197265625,0.6852466464042664,0.0737918764352798,0.0642293468117713,291.7709045410156,297.1499938964844,293.1499938964844,0.088813379406929,-1630.6099853515625,304.0762939453125,0.8793285489082336,0.1493002325296402,0.1011848077178001,291.7586669921875,297.1499938964844,293.1499938964844,0.1241893768310546,-2897.2470703125,304.1076354980469,0.9712204933166504,0.2276934087276458,0.1804013401269912,292.16168212890625,297.1499938964844,293.1499938964844,0.0090679349377751,-2938.716552734375,301.41485595703125,0.6212193965911865,0.050000000745058,0.2269902229309082,290.7533264160156,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.15789794921875,290.7676086425781,1.0,0.1687386333942413,1.0,1.0,0.9971346259117126,1.0,-0.8306487798690796,0.3571789264678955,0.4734698832035064,0.1445330828428268,0.0,0.0,0.4217652976512909,16.7706356048584,28.0,112.87374114990234,-6839.66259765625,56.3836555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6539611816406,304.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17717.853515625,18000.0,0.0,0.0,0.1067506223917007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731837928295135,0.2731871902942657,-3.390721985851997e-06,0.0,0.0001083383103832,0.0,0.0,9.136846542358398,0.0,0.0,0.0,0.2670034766197204,4.0,0.0,1.0
802380,291.93878173828125,297.1499938964844,293.1499938964844,0.0928760841488838,-2170.00537109375,304.0875244140625,0.901281476020813,0.1539825350046157,0.135374367237091,291.8689270019531,297.1499938964844,293.1499938964844,0.0433870516717433,-1359.326171875,304.105224609375,0.7585689425468445,0.0935445576906204,0.0847001746296882,291.8510437011719,297.1499938964844,293.1499938964844,0.1028822064399719,-1833.62158203125,304.0774230957031,0.9299818873405457,0.1679904758930206,0.1144772469997406,291.77545166015625,297.1499938964844,293.1499938964844,0.1174332872033119,-2751.884765625,304.1325378417969,0.9645631909370422,0.2595056593418121,0.1710865199565887,292.20379638671875,297.1499938964844,293.1499938964844,0.0093396687880158,-2981.573974609375,301.6635437011719,0.6274410486221313,0.050000000745058,0.226863831281662,290.8379211425781,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2001953125,290.84600830078125,1.0,0.1743529886007309,1.0,1.0,0.9978410601615906,1.0,-0.8790446519851685,0.3787521421909332,0.5002925395965576,0.154383972287178,0.0,0.0,0.4572468400001526,16.579647064208984,46.0,100.78926849365234,-7233.8310546875,63.34706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8681030273437,304.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.26171875,18000.0,0.0,0.0,0.1262331455945968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145493865013122,0.3145529329776764,-3.525056854414288e-06,0.0,0.0001281105942325,0.0,0.0,11.18116855621338,0.0,0.0,0.0,0.2785605490207672,4.0,0.0,1.0
802440,291.93878173828125,297.1499938964844,293.1499938964844,0.0928760841488838,-2170.00537109375,304.0875244140625,0.901281476020813,0.1539825350046157,0.135374367237091,291.8689270019531,297.1499938964844,293.1499938964844,0.0433870516717433,-1359.326171875,304.105224609375,0.7585689425468445,0.0935445576906204,0.0847001746296882,291.8510437011719,297.1499938964844,293.1499938964844,0.1028822064399719,-1833.62158203125,304.0774230957031,0.9299818873405457,0.1679904758930206,0.1144772469997406,291.77545166015625,297.1499938964844,293.1499938964844,0.1174332872033119,-2751.884765625,304.1325378417969,0.9645631909370422,0.2595056593418121,0.1710865199565887,292.20379638671875,297.1499938964844,293.1499938964844,0.0093396687880158,-2981.573974609375,301.6635437011719,0.6274410486221313,0.050000000745058,0.226863831281662,290.8379211425781,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.2001953125,290.84600830078125,1.0,0.1743529886007309,1.0,1.0,0.9978410601615906,1.0,-0.8790446519851685,0.3787521421909332,0.5002925395965576,0.154383972287178,0.0,0.0,0.4572468400001526,16.579647064208984,46.0,100.78926849365234,-7233.8310546875,63.34706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8681030273437,304.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.26171875,18000.0,0.0,0.0,0.1262331455945968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145493865013122,0.3145529329776764,-3.525056854414288e-06,0.0,0.0001281105942325,0.0,0.0,11.18116855621338,0.0,0.0,0.0,0.2785605490207672,4.0,0.0,1.0
802500,291.9804077148437,297.1499938964844,293.1499938964844,0.0983961448073387,-2272.556640625,304.0888671875,0.9103233814239502,0.1611534208059311,0.1419862806797027,291.91082763671875,297.1499938964844,293.1499938964844,0.0506871938705444,-1486.034912109375,304.1001281738281,0.776891827583313,0.1015491187572479,0.0927717536687851,291.889892578125,297.1499938964844,293.1499938964844,0.1097708567976951,-1931.4053955078125,304.0780944824219,0.9422194361686708,0.1768115609884262,0.12077047675848,291.7842102050781,297.1499938964844,293.1499938964844,0.1219166740775108,-2836.671875,304.1273193359375,0.9687079787254332,0.2752003073692322,0.1767331510782241,292.22509765625,297.1499938964844,293.1499938964844,0.0094899795949459,-3007.302490234375,301.7770690917969,0.6236547231674194,0.050000000745058,0.2269386202096939,290.8609924316406,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,292.2215576171875,290.865234375,1.0,0.1801797896623611,1.0,1.0,0.9981942772865297,1.0,-0.911076545715332,0.3930114507675171,0.5180650949478149,0.1612082123756408,0.0,0.0,0.4741365015506744,17.314388275146484,46.0,72.1195297241211,-7454.92431640625,69.75808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5538330078125,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17715.220703125,18000.0,0.0,0.0,0.1362623870372772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345291316509247,0.3345327377319336,-3.594688678276725e-06,0.0,0.0001382890040986,0.0,0.0,12.260124206542969,0.0,0.0,0.0,0.2845098674297333,4.0,0.0,1.0
802560,292.02105712890625,297.1499938964844,293.1499938964844,0.1038533598184585,-2373.262451171875,304.0900573730469,0.9105429649353028,0.1679830700159073,0.1483067125082016,291.9533996582031,297.1499938964844,293.1499938964844,0.0572086051106452,-1602.043701171875,304.0973815917969,0.785615861415863,0.1088832095265388,0.1000605225563049,291.9280090332031,297.1499938964844,293.1499938964844,0.1166475862264633,-2027.91064453125,304.07867431640625,0.9443963766098022,0.1852881610393524,0.1268352270126342,291.8034362792969,297.1499938964844,293.1499938964844,0.1325071007013321,-3035.2958984375,304.1120910644531,0.9768193364143372,0.2887433767318725,0.189386248588562,292.2468566894531,297.1499938964844,293.1499938964844,0.0096514821052551,-3036.64208984375,301.8822326660156,0.6152284145355225,0.050000000745058,0.2271133959293365,290.8670959472656,291.1499938964844,270.4057006835937,269.6674194335937,282.8165283203125,292.24334716796875,290.8663024902344,1.0,0.1877907216548919,1.0,1.0,0.998500108718872,1.0,-0.9500830173492432,0.4103285074234009,0.5397545099258423,0.1699227094650268,0.0,0.0,0.4922811388969421,18.675411224365234,64.0,32.13693618774414,-7716.89404296875,78.85682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2850646972656,304.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.748046875,18000.0,0.0,0.0,0.146418884396553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558880686759949,0.3558917343616485,-3.6716842259920655e-06,0.0,0.0001485965476604,0.0,0.0,13.481935501098633,0.0,0.0,0.0,0.2909732162952423,4.0,0.0,1.0
802620,292.09979248046875,297.1499938964844,293.1499938964844,0.1145548224449157,-2568.06884765625,304.0921936035156,0.8924683332443237,0.1806163489818573,0.1600882560014724,292.0375366210937,297.1499938964844,293.1499938964844,0.0687876120209693,-1815.990234375,304.0957336425781,0.7827742695808411,0.1221392378211021,0.1131758764386177,292.0022888183594,297.1499938964844,293.1499938964844,0.1302817165851593,-2216.137451171875,304.0797424316406,0.9273125529289246,0.2011849582195282,0.1382801383733749,291.8809814453125,297.1499938964844,293.1499938964844,0.1683167517185211,-3685.85302734375,304.0646057128906,0.9938717484474182,0.3072462677955627,0.2302812039852142,292.2935485839844,297.1499938964844,293.1499938964844,0.0099982675164937,-3102.63671875,302.06549072265625,0.5862970352172852,0.050000000745058,0.2277663350105285,290.8387145996094,291.1499938964844,270.3774719238281,269.6412048339844,282.8082580566406,292.2900390625,290.8343505859375,1.0,0.2077687829732895,1.0,1.0,0.9991118907928468,1.0,-1.0435606241226196,0.4517699480056762,0.5917906761169434,0.1922466605901718,0.0,0.0,0.5353125333786011,23.27234649658203,67.0,-29.2341365814209,-8386.6484375,105.80897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84918212890625,303.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17572.7734375,18000.0,0.0,0.0,0.1671467870473861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093823432922363,0.4093862175941467,-3.877794370055199e-06,0.0,0.0001696327381068,0.0,0.0,16.882083892822266,0.0,0.0,0.0,0.3076673448085785,4.0,0.0,1.0
802680,292.09979248046875,297.1499938964844,293.1499938964844,0.1145548224449157,-2568.06884765625,304.0921936035156,0.8924683332443237,0.1806163489818573,0.1600882560014724,292.0375366210937,297.1499938964844,293.1499938964844,0.0687876120209693,-1815.990234375,304.0957336425781,0.7827742695808411,0.1221392378211021,0.1131758764386177,292.0022888183594,297.1499938964844,293.1499938964844,0.1302817165851593,-2216.137451171875,304.0797424316406,0.9273125529289246,0.2011849582195282,0.1382801383733749,291.8809814453125,297.1499938964844,293.1499938964844,0.1683167517185211,-3685.85302734375,304.0646057128906,0.9938717484474182,0.3072462677955627,0.2302812039852142,292.2935485839844,297.1499938964844,293.1499938964844,0.0099982675164937,-3102.63671875,302.06549072265625,0.5862970352172852,0.050000000745058,0.2277663350105285,290.8387145996094,291.1499938964844,270.3774719238281,269.6412048339844,282.8082580566406,292.2900390625,290.8343505859375,1.0,0.2077687829732895,1.0,1.0,0.9991118907928468,1.0,-1.0435606241226196,0.4517699480056762,0.5917906761169434,0.1922466605901718,0.0,0.0,0.5353125333786011,23.27234649658203,67.0,-29.2341365814209,-8386.6484375,105.80897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84918212890625,303.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17572.7734375,18000.0,0.0,0.0,0.1671467870473861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093823432922363,0.4093862175941467,-3.877794370055199e-06,0.0,0.0001696327381068,0.0,0.0,16.882083892822266,0.0,0.0,0.0,0.3076673448085785,4.0,0.0,1.0
