time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802740,292.1752014160156,297.1499938964844,293.1499938964844,0.1243924349546432,-2743.422607421875,304.0951232910156,0.8737403154373169,0.1919323951005935,0.170691892504692,292.1189270019531,297.1499938964844,293.1499938964844,0.0786773711442947,-2005.60791015625,304.097412109375,0.7751261591911316,0.1338215172290802,0.1247641593217849,292.0741882324219,297.1499938964844,293.1499938964844,0.1430683135986328,-2388.52587890625,304.0819091796875,0.9086229205131532,0.215683564543724,0.148759126663208,291.9950561523437,297.1499938964844,293.1499938964844,0.2027763277292251,-4282.376953125,304.036376953125,0.9990000128746032,0.3163074553012848,0.2676412463188171,292.3447265625,297.1499938964844,293.1499938964844,0.0103208683431148,-3161.7265625,302.2207336425781,0.5578555464744568,0.050000000745058,0.2285662591457367,290.8140563964844,291.1499938964844,270.3500061035156,269.6131286621094,282.8036804199219,292.3412780761719,290.81475830078125,1.0,0.2264859676361084,1.0,1.0,0.9997236132621764,1.0,-1.1285810470581057,0.4896820187568664,0.6388989686965942,0.2135522067546844,0.0,0.0,0.5822839140892029,28.652137756347656,70.0,-17.714418411254883,-9115.798828125,136.58258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5065002441406,303.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17424.072265625,18000.0,0.0,0.0,0.1884921938180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777028262615204,0.477707028388977,-4.1997345761046745e-06,0.0,0.0001912956213345,0.0,0.0,22.14525413513184,0.0,0.0,0.0,0.330802857875824,4.0,0.0,1.0
802800,292.1752014160156,297.1499938964844,293.1499938964844,0.1243924349546432,-2743.422607421875,304.0951232910156,0.8737403154373169,0.1919323951005935,0.170691892504692,292.1189270019531,297.1499938964844,293.1499938964844,0.0786773711442947,-2005.60791015625,304.097412109375,0.7751261591911316,0.1338215172290802,0.1247641593217849,292.0741882324219,297.1499938964844,293.1499938964844,0.1430683135986328,-2388.52587890625,304.0819091796875,0.9086229205131532,0.215683564543724,0.148759126663208,291.9950561523437,297.1499938964844,293.1499938964844,0.2027763277292251,-4282.376953125,304.036376953125,0.9990000128746032,0.3163074553012848,0.2676412463188171,292.3447265625,297.1499938964844,293.1499938964844,0.0103208683431148,-3161.7265625,302.2207336425781,0.5578555464744568,0.050000000745058,0.2285662591457367,290.8140563964844,291.1499938964844,270.3500061035156,269.6131286621094,282.8036804199219,292.3412780761719,290.81475830078125,1.0,0.2264859676361084,1.0,1.0,0.9997236132621764,1.0,-1.1285810470581057,0.4896820187568664,0.6388989686965942,0.2135522067546844,0.0,0.0,0.5822839140892029,28.652137756347656,70.0,-17.714418411254883,-9115.798828125,136.58258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5065002441406,303.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17424.072265625,18000.0,0.0,0.0,0.1884921938180923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777028262615204,0.477707028388977,-4.1997345761046745e-06,0.0,0.0001912956213345,0.0,0.0,22.14525413513184,0.0,0.0,0.0,0.330802857875824,4.0,0.0,1.0
802860,292.2470397949219,297.1499938964844,293.1499938964844,0.1329614520072937,-2892.77392578125,304.0991516113281,0.8576474785804749,0.2020585387945175,0.1802095174789428,292.1963195800781,297.1499938964844,293.1499938964844,0.0870330557227134,-2168.375,304.1010437011719,0.7671363353729248,0.1442460417747497,0.1350622177124023,292.1434631347656,297.1499938964844,293.1499938964844,0.1544903963804245,-2538.850341796875,304.0855712890625,0.8936374187469482,0.2288910001516342,0.1583234518766403,292.1134033203125,297.1499938964844,293.1499938964844,0.2324409037828445,-4775.310546875,304.02508544921875,0.9990000128746032,0.3215723931789398,0.2991651594638824,292.3978576660156,297.1499938964844,293.1499938964844,0.0105914613232016,-3205.763671875,302.3586730957031,0.5338507294654846,0.050000000745058,0.2294491678476333,290.8334655761719,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.39459228515625,290.8369140625,1.0,0.2438566833734512,0.9988373517990112,0.9988373517990112,0.9998341798782348,1.0,-1.202742576599121,0.5230793356895447,0.6796631813049316,0.2324055284261703,0.0,0.0,0.6234999895095825,34.4039421081543,58.0,21.146663665771484,-9797.623046875,169.1271209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2638244628906,303.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17369.044921875,18000.0,0.0,0.0,0.2100152820348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477572679519653,0.547761857509613,-4.619380888470914e-06,0.0,0.0002131388173438,0.0,0.0,28.905895233154297,0.0,0.0,0.0,0.3570088446140289,4.0,0.0,1.0
802920,292.2470397949219,297.1499938964844,293.1499938964844,0.1329614520072937,-2892.77392578125,304.0991516113281,0.8576474785804749,0.2020585387945175,0.1802095174789428,292.1963195800781,297.1499938964844,293.1499938964844,0.0870330557227134,-2168.375,304.1010437011719,0.7671363353729248,0.1442460417747497,0.1350622177124023,292.1434631347656,297.1499938964844,293.1499938964844,0.1544903963804245,-2538.850341796875,304.0855712890625,0.8936374187469482,0.2288910001516342,0.1583234518766403,292.1134033203125,297.1499938964844,293.1499938964844,0.2324409037828445,-4775.310546875,304.02508544921875,0.9990000128746032,0.3215723931789398,0.2991651594638824,292.3978576660156,297.1499938964844,293.1499938964844,0.0105914613232016,-3205.763671875,302.3586730957031,0.5338507294654846,0.050000000745058,0.2294491678476333,290.8334655761719,291.1499938964844,270.323486328125,269.5845031738281,282.79986572265625,292.39459228515625,290.8369140625,1.0,0.2438566833734512,0.9988373517990112,0.9988373517990112,0.9998341798782348,1.0,-1.202742576599121,0.5230793356895447,0.6796631813049316,0.2324055284261703,0.0,0.0,0.6234999895095825,34.4039421081543,58.0,21.146663665771484,-9797.623046875,169.1271209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2638244628906,303.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17369.044921875,18000.0,0.0,0.0,0.2100152820348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477572679519653,0.547761857509613,-4.619380888470914e-06,0.0,0.0002131388173438,0.0,0.0,28.905895233154297,0.0,0.0,0.0,0.3570088446140289,4.0,0.0,1.0
802980,292.3144836425781,297.1499938964844,293.1499938964844,0.1403026580810547,-3018.104248046875,304.1038818359375,0.8541945219039917,0.2112570703029632,0.1887621879577636,292.2675476074219,297.1499938964844,293.1499938964844,0.0943376570940017,-2310.7568359375,304.1051940917969,0.7694202661514282,0.1539553552865982,0.1445076912641525,292.2090759277344,297.1499938964844,293.1499938964844,0.1645632833242416,-2668.57275390625,304.0903015136719,0.8921260833740234,0.2410874962806701,0.1670732945203781,292.2122497558594,297.1499938964844,293.1499938964844,0.2413180470466613,-4913.72314453125,304.0527648925781,0.9934608340263368,0.3277109861373901,0.3088376522064209,292.44903564453125,297.1499938964844,293.1499938964844,0.010799441486597,-3233.4140625,302.4873046875,0.5218856930732727,0.050000000745058,0.2300057709217071,290.88818359375,291.1499938964844,270.2982177734375,269.5567932128906,282.8039855957031,292.44610595703125,290.8968200683594,1.0,0.2534756660461426,0.9976747035980223,0.9976747035980223,0.9999447464942932,1.0,-1.2463388442993164,0.54277104139328,0.7035678029060364,0.2437851428985595,0.0,0.0,0.655468225479126,38.0240364074707,46.0,77.9555435180664,-10318.3134765625,190.6063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1549987792969,304.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17411.78125,18000.0,0.0,0.0,0.2309211939573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110048890113831,0.611009955406189,-5.073943157185568e-06,0.0,0.0002343556552659,0.0,0.0,36.38786315917969,0.0,0.0,0.0,0.3823944926261902,4.0,0.0,1.0
803040,292.3144836425781,297.1499938964844,293.1499938964844,0.1403026580810547,-3018.104248046875,304.1038818359375,0.8541945219039917,0.2112570703029632,0.1887621879577636,292.2675476074219,297.1499938964844,293.1499938964844,0.0943376570940017,-2310.7568359375,304.1051940917969,0.7694202661514282,0.1539553552865982,0.1445076912641525,292.2090759277344,297.1499938964844,293.1499938964844,0.1645632833242416,-2668.57275390625,304.0903015136719,0.8921260833740234,0.2410874962806701,0.1670732945203781,292.2122497558594,297.1499938964844,293.1499938964844,0.2413180470466613,-4913.72314453125,304.0527648925781,0.9934608340263368,0.3277109861373901,0.3088376522064209,292.44903564453125,297.1499938964844,293.1499938964844,0.010799441486597,-3233.4140625,302.4873046875,0.5218856930732727,0.050000000745058,0.2300057709217071,290.88818359375,291.1499938964844,270.2982177734375,269.5567932128906,282.8039855957031,292.44610595703125,290.8968200683594,1.0,0.2534756660461426,0.9976747035980223,0.9976747035980223,0.9999447464942932,1.0,-1.2463388442993164,0.54277104139328,0.7035678029060364,0.2437851428985595,0.0,0.0,0.655468225479126,38.0240364074707,46.0,77.9555435180664,-10318.3134765625,190.6063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1549987792969,304.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17411.78125,18000.0,0.0,0.0,0.2309211939573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110048890113831,0.611009955406189,-5.073943157185568e-06,0.0,0.0002343556552659,0.0,0.0,36.38786315917969,0.0,0.0,0.0,0.3823944926261902,4.0,0.0,1.0
803100,292.3464660644531,297.1499938964844,293.1499938964844,0.1434862911701202,-3071.576904296875,304.1064758300781,0.860512375831604,0.2155581414699554,0.1927007734775543,292.3008728027344,297.1499938964844,293.1499938964844,0.0976299867033958,-2374.41064453125,304.1073608398437,0.7778247594833374,0.1585907191038131,0.1489526629447937,292.2403259277344,297.1499938964844,293.1499938964844,0.169061005115509,-2725.5703125,304.0929870605469,0.9001510143280029,0.2468676269054412,0.1711691170930862,292.2490539550781,297.1499938964844,293.1499938964844,0.2453464716672897,-4969.99267578125,304.06317138671875,0.99709552526474,0.3323595225811004,0.3128224611282348,292.4729919433594,297.1499938964844,293.1499938964844,0.0108668394386768,-3238.62744140625,302.55096435546875,0.5222497582435608,0.050000000745058,0.2299865633249282,290.9315795898437,291.1499938964844,270.2860717773437,269.54327392578125,282.80523681640625,292.4702453613281,290.9400329589844,1.0,0.2560645937919616,0.997093379497528,0.997093379497528,1.0,1.0,-1.2668834924697876,0.5521477460861206,0.7147358059883118,0.2489909529685974,0.0,0.0,0.6656845211982727,38.23065185546875,46.0,97.49262237548828,-10548.2646484375,197.78079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16461181640625,304.1925354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17499.41796875,18000.0,0.0,0.0,0.2408120185136795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351354718208313,0.6351407170295715,-5.276362117001554e-06,0.0,0.0002443935663904,0.0,0.0,39.68410110473633,0.0,0.0,0.0,0.3925492763519287,4.0,0.0,1.0
803160,292.3771667480469,297.1499938964844,293.1499938964844,0.1465188264846801,-3122.24951171875,304.10888671875,0.8689521551132202,0.2197050601243972,0.1964667588472366,292.33258056640625,297.1499938964844,293.1499938964844,0.1008160710334777,-2435.6884765625,304.1093139648437,0.7881238460540771,0.1631161868572235,0.1532598286867141,292.2703857421875,297.1499938964844,293.1499938964844,0.1733988523483276,-2780.21484375,304.095458984375,0.9107004404067992,0.252485990524292,0.1751234829425811,292.2803039550781,297.1499938964844,293.1499938964844,0.2458502054214477,-4971.84423828125,304.0782470703125,0.9990000128746032,0.3376254141330719,0.3135240077972412,292.4955444335937,297.1499938964844,293.1499938964844,0.0109297800809144,-3242.98486328125,302.6136169433594,0.5242363810539246,0.050000000745058,0.2298866510391235,290.9734191894531,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4930114746094,290.9816589355469,1.0,0.2573325335979461,0.9965208768844604,0.9965208768844604,1.0,1.0,-1.282137155532837,0.5590734481811523,0.7230637073516846,0.2530033588409424,0.0,0.0,0.6732605695724487,37.93448638916016,34.0,107.57540893554688,-10741.248046875,202.3302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2173767089844,304.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17593.193359375,18000.0,0.0,0.0,0.2502091228961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540505290031433,0.6540560126304626,-5.445648184831953e-06,0.0,0.0002539304550737,0.0,0.0,42.4489631652832,0.0,0.0,0.0,0.4006878733634949,4.0,0.0,1.0
803220,292.4349670410156,297.1499938964844,293.1499938964844,0.1519054919481277,-3211.0751953125,304.1136169433594,0.8912476897239685,0.2275600433349609,0.2035681158304214,292.3915405273437,297.1499938964844,293.1499938964844,0.1067422330379486,-2548.106689453125,304.1130065917969,0.8130328059196472,0.1718624383211136,0.1615463942289352,292.32696533203125,297.1499938964844,293.1499938964844,0.1813322603702545,-2878.894775390625,304.1004333496094,0.9397058486938475,0.2632921040058136,0.1826943904161453,292.3139953613281,297.1499938964844,293.1499938964844,0.2336119264364242,-4759.87744140625,304.1226806640625,0.9990000128746032,0.3527461290359497,0.3015218675136566,292.5359802246094,297.1499938964844,293.1499938964844,0.0110307708382606,-3244.86669921875,302.74078369140625,0.5322074890136719,0.050000000745058,0.2295166850090026,291.07452392578125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5338439941406,291.0851745605469,1.0,0.2561946213245392,0.9953757524490356,0.9953757524490356,1.0,1.0,-1.2947663068771362,0.5647918581962585,0.7299745082855225,0.2563422918319702,0.0,0.0,0.6768906712532043,36.1592903137207,25.0,138.90579223632812,-11011.904296875,202.81594848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4635314941406,304.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.408203125,18000.0,0.0,0.0,0.267047643661499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747639179229736,0.6747695803642273,-5.665755907102721e-06,0.0,0.0002710194094106,0.0,0.0,45.81424331665039,0.0,0.0,0.0,0.409879207611084,4.0,0.0,1.0
803280,292.4349670410156,297.1499938964844,293.1499938964844,0.1519054919481277,-3211.0751953125,304.1136169433594,0.8912476897239685,0.2275600433349609,0.2035681158304214,292.3915405273437,297.1499938964844,293.1499938964844,0.1067422330379486,-2548.106689453125,304.1130065917969,0.8130328059196472,0.1718624383211136,0.1615463942289352,292.32696533203125,297.1499938964844,293.1499938964844,0.1813322603702545,-2878.894775390625,304.1004333496094,0.9397058486938475,0.2632921040058136,0.1826943904161453,292.3139953613281,297.1499938964844,293.1499938964844,0.2336119264364242,-4759.87744140625,304.1226806640625,0.9990000128746032,0.3527461290359497,0.3015218675136566,292.5359802246094,297.1499938964844,293.1499938964844,0.0110307708382606,-3244.86669921875,302.74078369140625,0.5322074890136719,0.050000000745058,0.2295166850090026,291.07452392578125,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5338439941406,291.0851745605469,1.0,0.2561946213245392,0.9953757524490356,0.9953757524490356,1.0,1.0,-1.2947663068771362,0.5647918581962585,0.7299745082855225,0.2563422918319702,0.0,0.0,0.6768906712532043,36.1592903137207,25.0,138.90579223632812,-11011.904296875,202.81594848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4635314941406,304.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.408203125,18000.0,0.0,0.0,0.267047643661499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747639179229736,0.6747695803642273,-5.665755907102721e-06,0.0,0.0002710194094106,0.0,0.0,45.81424331665039,0.0,0.0,0.0,0.409879207611084,4.0,0.0,1.0
803340,292.4884338378906,297.1499938964844,293.1499938964844,0.1565708220005035,-3286.957275390625,304.1179504394531,0.9236199259757996,0.2348276227712631,0.2100998759269714,292.4451904296875,297.1499938964844,293.1499938964844,0.1121851429343223,-2649.810546875,304.1162414550781,0.8427494764328003,0.1801926344633102,0.169396311044693,292.37908935546875,297.1499938964844,293.1499938964844,0.1885231286287307,-2967.193359375,304.1049499511719,0.97515070438385,0.2735684514045715,0.1898520439863205,292.31201171875,297.1499938964844,293.1499938964844,0.214063212275505,-4427.47021484375,304.1642150878906,0.9990000128746032,0.3742677867412567,0.2819714844226837,292.5698547363281,297.1499938964844,293.1499938964844,0.0111157540231943,-3242.36962890625,302.8713684082031,0.5465601086616516,0.050000000745058,0.2289457023143768,291.1857604980469,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.568115234375,291.1958923339844,1.0,0.2521859407424927,0.9942306876182556,0.9942306876182556,1.0,1.0,-1.2964693307876587,0.5655214786529541,0.7309479117393494,0.2568232715129852,0.0,0.0,0.6646433472633362,33.1401481628418,43.0,149.0288543701172,-11157.837890625,196.74673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8969116210937,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.341796875,18000.0,0.0,0.0,0.2806503474712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666348934173584,0.6663545966148376,-5.663020147039788e-06,0.0,0.0002848244039341,0.0,0.0,44.95318603515625,0.0,0.0,0.0,0.4069510102272033,4.0,0.0,1.0
803400,292.4884338378906,297.1499938964844,293.1499938964844,0.1565708220005035,-3286.957275390625,304.1179504394531,0.9236199259757996,0.2348276227712631,0.2100998759269714,292.4451904296875,297.1499938964844,293.1499938964844,0.1121851429343223,-2649.810546875,304.1162414550781,0.8427494764328003,0.1801926344633102,0.169396311044693,292.37908935546875,297.1499938964844,293.1499938964844,0.1885231286287307,-2967.193359375,304.1049499511719,0.97515070438385,0.2735684514045715,0.1898520439863205,292.31201171875,297.1499938964844,293.1499938964844,0.214063212275505,-4427.47021484375,304.1642150878906,0.9990000128746032,0.3742677867412567,0.2819714844226837,292.5698547363281,297.1499938964844,293.1499938964844,0.0111157540231943,-3242.36962890625,302.8713684082031,0.5465601086616516,0.050000000745058,0.2289457023143768,291.1857604980469,291.1499938964844,270.2304382324219,269.47967529296875,282.8271179199219,292.568115234375,291.1958923339844,1.0,0.2521859407424927,0.9942306876182556,0.9942306876182556,1.0,1.0,-1.2964693307876587,0.5655214786529541,0.7309479117393494,0.2568232715129852,0.0,0.0,0.6646433472633362,33.1401481628418,43.0,149.0288543701172,-11157.837890625,196.74673461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8969116210937,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18118.341796875,18000.0,0.0,0.0,0.2806503474712372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666348934173584,0.6663545966148376,-5.663020147039788e-06,0.0,0.0002848244039341,0.0,0.0,44.95318603515625,0.0,0.0,0.0,0.4069510102272033,4.0,0.0,1.0
803460,292.53857421875,297.1499938964844,293.1499938964844,0.1612670570611953,-3363.746337890625,304.1207275390625,0.9329513907432556,0.2414182126522064,0.2161730080842971,292.4946594238281,297.1499938964844,293.1499938964844,0.1176967993378639,-2752.4794921875,304.1182556152344,0.853853702545166,0.1880180090665817,0.1769237667322158,292.427490234375,297.1499938964844,293.1499938964844,0.1959066241979599,-3057.93212890625,304.1075744628906,0.9847288727760316,0.2832812070846557,0.196721464395523,292.3025817871094,297.1499938964844,293.1499938964844,0.2131213992834091,-4412.49755859375,304.1597595214844,0.9990000128746032,0.3974540829658508,0.282728374004364,292.5978698730469,297.1499938964844,293.1499938964844,0.011284802109003,-3258.256103515625,303.00103759765625,0.5459729433059692,0.050000000745058,0.2289664149284362,291.261474609375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5964050292969,291.2641906738281,1.0,0.2569202780723572,0.9935294389724731,0.9935294389724731,1.0,1.0,-1.3219585418701172,0.5772291421890259,0.7447293996810913,0.2633149325847626,0.0,0.0,0.6437810063362122,33.65047073364258,61.0,92.31462097167967,-11338.5341796875,206.7722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4817810058594,305.2142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18326.509765625,18000.0,0.0,0.0,0.2906795740127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337826251983643,0.6337881088256836,-5.452984623843804e-06,0.0,0.0002950027992483,0.0,0.0,40.57472610473633,0.0,0.0,0.0,0.3940392136573791,4.0,0.0,1.0
803520,292.53857421875,297.1499938964844,293.1499938964844,0.1612670570611953,-3363.746337890625,304.1207275390625,0.9329513907432556,0.2414182126522064,0.2161730080842971,292.4946594238281,297.1499938964844,293.1499938964844,0.1176967993378639,-2752.4794921875,304.1182556152344,0.853853702545166,0.1880180090665817,0.1769237667322158,292.427490234375,297.1499938964844,293.1499938964844,0.1959066241979599,-3057.93212890625,304.1075744628906,0.9847288727760316,0.2832812070846557,0.196721464395523,292.3025817871094,297.1499938964844,293.1499938964844,0.2131213992834091,-4412.49755859375,304.1597595214844,0.9990000128746032,0.3974540829658508,0.282728374004364,292.5978698730469,297.1499938964844,293.1499938964844,0.011284802109003,-3258.256103515625,303.00103759765625,0.5459729433059692,0.050000000745058,0.2289664149284362,291.261474609375,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5964050292969,291.2641906738281,1.0,0.2569202780723572,0.9935294389724731,0.9935294389724731,1.0,1.0,-1.3219585418701172,0.5772291421890259,0.7447293996810913,0.2633149325847626,0.0,0.0,0.6437810063362122,33.65047073364258,61.0,92.31462097167967,-11338.5341796875,206.7722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4817810058594,305.2142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18326.509765625,18000.0,0.0,0.0,0.2906795740127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337826251983643,0.6337881088256836,-5.452984623843804e-06,0.0,0.0002950027992483,0.0,0.0,40.57472610473633,0.0,0.0,0.0,0.3940392136573791,4.0,0.0,1.0
803580,292.5860900878906,297.1499938964844,293.1499938964844,0.1666087359189987,-3452.420654296875,304.1215515136719,0.917292594909668,0.2472747564315796,0.2217103242874145,292.5406494140625,297.1499938964844,293.1499938964844,0.1237327083945274,-2865.395263671875,304.1187438964844,0.8458142280578613,0.195290207862854,0.1840524673461914,292.4726867675781,297.1499938964844,293.1499938964844,0.204306498169899,-3161.915771484375,304.107666015625,0.9741599559783936,0.2924154102802276,0.2032742649316787,292.3257751464844,297.1499938964844,293.1499938964844,0.2312017679214477,-4717.71142578125,304.1258544921875,0.9990000128746032,0.4143033623695373,0.3028904795646667,292.62237548828125,297.1499938964844,293.1499938964844,0.0115766888484358,-3302.384765625,303.1226501464844,0.5312638282775879,0.050000000745058,0.2295557558536529,291.255615234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.62109375,291.2525939941406,1.0,0.2684745490550995,0.9928282499313354,0.9928282499313354,1.0,1.0,-1.3699296712875366,0.599299967288971,0.7706297636032104,0.2757953405380249,0.0,0.0,0.6293889284133911,37.57880401611328,79.0,2.87143349647522,-11623.9599609375,233.4749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1259155273437,305.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18286.4140625,18000.0,0.0,0.0,0.2976244688034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020041108131409,0.6020092964172363,-5.205441539146705e-06,0.0,0.0003020509902853,0.0,0.0,36.33061981201172,0.0,0.0,0.0,0.3811758756637573,4.0,0.0,1.0
803640,292.5860900878906,297.1499938964844,293.1499938964844,0.1666087359189987,-3452.420654296875,304.1215515136719,0.917292594909668,0.2472747564315796,0.2217103242874145,292.5406494140625,297.1499938964844,293.1499938964844,0.1237327083945274,-2865.395263671875,304.1187438964844,0.8458142280578613,0.195290207862854,0.1840524673461914,292.4726867675781,297.1499938964844,293.1499938964844,0.204306498169899,-3161.915771484375,304.107666015625,0.9741599559783936,0.2924154102802276,0.2032742649316787,292.3257751464844,297.1499938964844,293.1499938964844,0.2312017679214477,-4717.71142578125,304.1258544921875,0.9990000128746032,0.4143033623695373,0.3028904795646667,292.62237548828125,297.1499938964844,293.1499938964844,0.0115766888484358,-3302.384765625,303.1226501464844,0.5312638282775879,0.050000000745058,0.2295557558536529,291.255615234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.62109375,291.2525939941406,1.0,0.2684745490550995,0.9928282499313354,0.9928282499313354,1.0,1.0,-1.3699296712875366,0.599299967288971,0.7706297636032104,0.2757953405380249,0.0,0.0,0.6293889284133911,37.57880401611328,79.0,2.87143349647522,-11623.9599609375,233.4749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1259155273437,305.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18286.4140625,18000.0,0.0,0.0,0.2976244688034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020041108131409,0.6020092964172363,-5.205441539146705e-06,0.0,0.0003020509902853,0.0,0.0,36.33061981201172,0.0,0.0,0.0,0.3811758756637573,4.0,0.0,1.0
803700,292.6091613769531,297.1499938964844,293.1499938964844,0.1693643629550933,-3498.278564453125,304.1217041015625,0.9040992856025696,0.2498885244131088,0.2242469489574432,292.5625915527344,297.1499938964844,293.1499938964844,0.1268479824066162,-2923.55810546875,304.1187744140625,0.8372253179550171,0.1986998617649078,0.1874492019414901,292.4942932128906,297.1499938964844,293.1499938964844,0.2087321877479553,-3216.6337890625,304.1072998046875,0.9629584550857544,0.2967533469200134,0.2064240127801895,292.3521423339844,297.1499938964844,293.1499938964844,0.2459710985422134,-4962.75048828125,304.1033630371094,0.9990000128746032,0.4195769131183624,0.3186049461364746,292.6341552734375,297.1499938964844,293.1499938964844,0.0117571130394935,-3331.648193359375,303.1800842285156,0.5210483074188232,0.050000000745058,0.2300435006618499,291.23309326171875,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,292.6329345703125,291.2285461425781,1.0,0.2763577401638031,0.9924775958061218,0.9924775958061218,1.0,1.0,-1.4002788066864014,0.6133192777633667,0.7869594693183899,0.2837359607219696,0.0,0.0,0.6260585784912109,40.69385528564453,79.0,-32.77173614501953,-11818.3388671875,252.75314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4395751953125,305.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18214.94921875,18000.0,0.0,0.0,0.300218403339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917679667472839,0.5917730927467346,-5.11507596456795e-06,0.0,0.0003046835190616,0.0,0.0,34.965457916259766,0.0,0.0,0.0,0.3769181072711944,4.0,0.0,1.0
803760,292.6317138671875,297.1499938964844,293.1499938964844,0.1720947474241256,-3543.664794921875,304.12188720703125,0.8897332549095154,0.2523076236248016,0.2266239076852798,292.5839233398437,297.1499938964844,293.1499938964844,0.1299660056829452,-2981.582275390625,304.1187744140625,0.8269053101539612,0.201948806643486,0.1907238662242889,292.515380859375,297.1499938964844,293.1499938964844,0.21320641040802,-3271.775634765625,304.10693359375,0.9484556913375854,0.3009172081947326,0.2094790041446685,292.38818359375,297.1499938964844,293.1499938964844,0.2639684081077575,-5256.970703125,304.0791320800781,0.9990000128746032,0.4226139187812805,0.337340235710144,292.64599609375,297.1499938964844,293.1499938964844,0.011954684741795,-3364.05615234375,303.235107421875,0.510234534740448,0.050000000745058,0.2306573539972305,291.203369140625,291.1499938964844,270.176025390625,269.4131164550781,282.7939453125,292.644775390625,291.1981201171875,1.0,0.2854019999504089,0.9919164180755616,0.9919164180755616,1.0,1.0,-1.4339544773101809,0.628920316696167,0.8050341606140137,0.2925723195075989,0.0,0.0,0.6254482865333557,44.55313491821289,97.0,-58.86777877807617,-12047.5322265625,276.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73211669921875,305.827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.97265625,18000.0,0.0,0.0,0.3024163246154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862334370613098,0.5862385034561157,-5.0562680371513125e-06,0.0,0.0003069141239393,0.0,0.0,34.18709945678711,0.0,0.0,0.0,0.3744957447052002,4.0,0.0,1.0
803820,292.6751708984375,297.1499938964844,293.1499938964844,0.1773333996534347,-3630.3779296875,304.12255859375,0.8588386178016663,0.256626158952713,0.2309651672840118,292.62506103515625,297.1499938964844,293.1499938964844,0.1360409557819366,-3093.874267578125,304.1190795898437,0.8027079701423645,0.2079502642154693,0.1968854665756225,292.5564270019531,297.1499938964844,293.1499938964844,0.2219980359077453,-3379.375732421875,304.1066589355469,0.9138885140419006,0.3086746037006378,0.2152599543333053,292.48699951171875,297.1499938964844,293.1499938964844,0.3079272806644439,-5957.8828125,304.0295104980469,0.9990000128746032,0.4219553470611572,0.3818064630031585,292.6703491210937,297.1499938964844,293.1499938964844,0.012386922724545,-3434.37255859375,303.3374328613281,0.4891392290592193,0.050000000745058,0.2322549670934677,291.1367492675781,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6691589355469,291.1316223144531,1.0,0.3062825202941894,0.9907939434051514,0.9907939434051514,1.0,1.0,-1.5087957382202148,0.6637728810310364,0.8450228571891785,0.3123010993003845,0.0,0.0,0.6316370964050293,54.432918548583984,100.0,-83.70426940917969,-12596.2802734375,334.6625366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2162780761719,306.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.384765625,18000.0,0.0,0.0,0.3062255978584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589055597782135,0.5890606641769409,-5.037153187004151e-06,0.0,0.0003107800439465,0.0,0.0,34.32059097290039,0.0,0.0,0.0,0.3751500248908996,4.0,0.0,1.0
803880,292.6751708984375,297.1499938964844,293.1499938964844,0.1773333996534347,-3630.3779296875,304.12255859375,0.8588386178016663,0.256626158952713,0.2309651672840118,292.62506103515625,297.1499938964844,293.1499938964844,0.1360409557819366,-3093.874267578125,304.1190795898437,0.8027079701423645,0.2079502642154693,0.1968854665756225,292.5564270019531,297.1499938964844,293.1499938964844,0.2219980359077453,-3379.375732421875,304.1066589355469,0.9138885140419006,0.3086746037006378,0.2152599543333053,292.48699951171875,297.1499938964844,293.1499938964844,0.3079272806644439,-5957.8828125,304.0295104980469,0.9990000128746032,0.4219553470611572,0.3818064630031585,292.6703491210937,297.1499938964844,293.1499938964844,0.012386922724545,-3434.37255859375,303.3374328613281,0.4891392290592193,0.050000000745058,0.2322549670934677,291.1367492675781,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6691589355469,291.1316223144531,1.0,0.3062825202941894,0.9907939434051514,0.9907939434051514,1.0,1.0,-1.5087957382202148,0.6637728810310364,0.8450228571891785,0.3123010993003845,0.0,0.0,0.6316370964050293,54.432918548583984,100.0,-83.70426940917969,-12596.2802734375,334.6625366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2162780761719,306.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.384765625,18000.0,0.0,0.0,0.3062255978584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589055597782135,0.5890606641769409,-5.037153187004151e-06,0.0,0.0003107800439465,0.0,0.0,34.32059097290039,0.0,0.0,0.0,0.3751500248908996,4.0,0.0,1.0
803940,292.7156982421875,297.1499938964844,293.1499938964844,0.1816379874944687,-3700.3828125,304.1246032714844,0.8304834961891174,0.2604319751262665,0.2348794341087341,292.6637268066406,297.1499938964844,293.1499938964844,0.1413622796535492,-3190.578369140625,304.1205749511719,0.7773661613464355,0.2134065926074981,0.2025827020406723,292.5957336425781,297.1499938964844,293.1499938964844,0.2296365648508072,-3471.219970703125,304.1085205078125,0.8831722140312195,0.3157396018505096,0.2206064909696579,292.593017578125,297.1499938964844,293.1499938964844,0.3250719904899597,-6209.2314453125,304.0443725585937,0.9774990677833556,0.417174756526947,0.3963793814182281,292.6949157714844,297.1499938964844,293.1499938964844,0.0128197567537426,-3499.3271484375,303.4337463378906,0.4666555523872375,0.050000000745058,0.2342731654644012,291.105224609375,291.1499938964844,270.1480712890625,269.37548828125,282.7644958496094,292.6946716308594,291.108642578125,1.0,0.3230320513248443,0.989671528339386,0.989671528339386,1.0,1.0,-1.5470701456069946,0.6815627813339233,0.8655073642730713,0.3227647244930267,0.0,0.0,0.6409708857536316,65.94158172607422,103.0,-24.05551528930664,-13033.966796875,383.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54669189453125,306.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.349609375,18000.0,0.0,0.0,0.3099556267261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605414092540741,0.6054192185401917,-5.132279966346687e-06,0.0,0.0003145655500702,0.0,0.0,36.22547149658203,0.0,0.0,0.0,0.381316065788269,4.0,0.0,1.0
804000,292.7156982421875,297.1499938964844,293.1499938964844,0.1816379874944687,-3700.3828125,304.1246032714844,0.8304834961891174,0.2604319751262665,0.2348794341087341,292.6637268066406,297.1499938964844,293.1499938964844,0.1413622796535492,-3190.578369140625,304.1205749511719,0.7773661613464355,0.2134065926074981,0.2025827020406723,292.5957336425781,297.1499938964844,293.1499938964844,0.2296365648508072,-3471.219970703125,304.1085205078125,0.8831722140312195,0.3157396018505096,0.2206064909696579,292.593017578125,297.1499938964844,293.1499938964844,0.3250719904899597,-6209.2314453125,304.0443725585937,0.9774990677833556,0.417174756526947,0.3963793814182281,292.6949157714844,297.1499938964844,293.1499938964844,0.0128197567537426,-3499.3271484375,303.4337463378906,0.4666555523872375,0.050000000745058,0.2342731654644012,291.105224609375,291.1499938964844,270.1480712890625,269.37548828125,282.7644958496094,292.6946716308594,291.108642578125,1.0,0.3230320513248443,0.989671528339386,0.989671528339386,1.0,1.0,-1.5470701456069946,0.6815627813339233,0.8655073642730713,0.3227647244930267,0.0,0.0,0.6409708857536316,65.94158172607422,103.0,-24.05551528930664,-13033.966796875,383.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54669189453125,306.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.349609375,18000.0,0.0,0.0,0.3099556267261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605414092540741,0.6054192185401917,-5.132279966346687e-06,0.0,0.0003145655500702,0.0,0.0,36.22547149658203,0.0,0.0,0.0,0.381316065788269,4.0,0.0,1.0
804060,292.753662109375,297.1499938964844,293.1499938964844,0.1845107972621917,-3745.50439453125,304.12823486328125,0.8105348944664001,0.2637343406677246,0.2383247911930084,292.7006225585937,297.1499938964844,293.1499938964844,0.1454488486051559,-3262.99609375,304.1235656738281,0.7601723074913025,0.2182407528162002,0.2076979130506515,292.6322937011719,297.1499938964844,293.1499938964844,0.2355514168739318,-3540.60888671875,304.1124267578125,0.8627367615699768,0.3223621547222137,0.225562572479248,292.6542053222656,297.1499938964844,293.1499938964844,0.3262389004230499,-6215.30078125,304.076904296875,0.9479827880859376,0.4188216030597687,0.3970363140106201,292.7179870605469,297.1499938964844,293.1499938964844,0.0131743000820279,-3544.3876953125,303.5294494628906,0.4450413286685943,0.050000000745058,0.2361478507518768,291.1412658691406,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7240905761719,291.14276123046875,1.0,0.3359274566173553,0.9881175756454468,0.9881175756454468,1.0,1.0,-1.5659681558609009,0.6903772950172424,0.8755909204483032,0.3277913331985473,0.0,0.0,0.6393770575523376,76.31520080566406,106.0,20.24096870422364,-13253.560546875,421.2933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8070373535156,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.197265625,18000.0,0.0,0.0,0.313233345746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086185574531555,0.608623743057251,-5.1848169277946e-06,0.0,0.0003178920305799,0.0,0.0,36.79306411743164,0.0,0.0,0.0,0.3829132616519928,4.0,0.0,1.0
804120,292.753662109375,297.1499938964844,293.1499938964844,0.1845107972621917,-3745.50439453125,304.12823486328125,0.8105348944664001,0.2637343406677246,0.2383247911930084,292.7006225585937,297.1499938964844,293.1499938964844,0.1454488486051559,-3262.99609375,304.1235656738281,0.7601723074913025,0.2182407528162002,0.2076979130506515,292.6322937011719,297.1499938964844,293.1499938964844,0.2355514168739318,-3540.60888671875,304.1124267578125,0.8627367615699768,0.3223621547222137,0.225562572479248,292.6542053222656,297.1499938964844,293.1499938964844,0.3262389004230499,-6215.30078125,304.076904296875,0.9479827880859376,0.4188216030597687,0.3970363140106201,292.7179870605469,297.1499938964844,293.1499938964844,0.0131743000820279,-3544.3876953125,303.5294494628906,0.4450413286685943,0.050000000745058,0.2361478507518768,291.1412658691406,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7240905761719,291.14276123046875,1.0,0.3359274566173553,0.9881175756454468,0.9881175756454468,1.0,1.0,-1.5659681558609009,0.6903772950172424,0.8755909204483032,0.3277913331985473,0.0,0.0,0.6393770575523376,76.31520080566406,106.0,20.24096870422364,-13253.560546875,421.2933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8070373535156,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.197265625,18000.0,0.0,0.0,0.313233345746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086185574531555,0.608623743057251,-5.1848169277946e-06,0.0,0.0003178920305799,0.0,0.0,36.79306411743164,0.0,0.0,0.0,0.3829132616519928,4.0,0.0,1.0
804180,292.7886962890625,297.1499938964844,293.1499938964844,0.1873157322406768,-3789.999267578125,304.1307983398437,0.7973225712776184,0.2666671276092529,0.2413159310817718,292.73565673828125,297.1499938964844,293.1499938964844,0.1492831408977508,-3330.952880859375,304.1259765625,0.7504530549049377,0.2225230038166046,0.2121664136648178,292.6672058105469,297.1499938964844,293.1499938964844,0.2414380759000778,-3609.798583984375,304.1151428222656,0.8512709736824036,0.3284045159816742,0.2301201671361923,292.6966857910156,297.1499938964844,293.1499938964844,0.3306959271430969,-6275.04736328125,304.09356689453125,0.929393470287323,0.4227488934993744,0.400687038898468,292.7386474609375,297.1499938964844,293.1499938964844,0.013528348878026,-3589.5751953125,303.6224365234375,0.432243287563324,0.050000000745058,0.2375963181257248,291.1527709960937,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7481994628906,291.1533508300781,1.0,0.3463659286499023,0.9865636229515076,0.9865636229515076,1.0,1.0,-1.586517572402954,0.6999753713607788,0.8865422606468201,0.3332802355289459,0.0,0.0,0.6381162405014038,84.4520034790039,109.0,15.23607349395752,-13428.9892578125,454.6322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0395812988281,306.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.3158038854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069576144218445,0.6069627404212952,-5.180182142794365e-06,0.0,0.0003205007815267,0.0,0.0,36.62263488769531,0.0,0.0,0.0,0.3823769986629486,4.0,0.0,1.0
804240,292.7886962890625,297.1499938964844,293.1499938964844,0.1873157322406768,-3789.999267578125,304.1307983398437,0.7973225712776184,0.2666671276092529,0.2413159310817718,292.73565673828125,297.1499938964844,293.1499938964844,0.1492831408977508,-3330.952880859375,304.1259765625,0.7504530549049377,0.2225230038166046,0.2121664136648178,292.6672058105469,297.1499938964844,293.1499938964844,0.2414380759000778,-3609.798583984375,304.1151428222656,0.8512709736824036,0.3284045159816742,0.2301201671361923,292.6966857910156,297.1499938964844,293.1499938964844,0.3306959271430969,-6275.04736328125,304.09356689453125,0.929393470287323,0.4227488934993744,0.400687038898468,292.7386474609375,297.1499938964844,293.1499938964844,0.013528348878026,-3589.5751953125,303.6224365234375,0.432243287563324,0.050000000745058,0.2375963181257248,291.1527709960937,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7481994628906,291.1533508300781,1.0,0.3463659286499023,0.9865636229515076,0.9865636229515076,1.0,1.0,-1.586517572402954,0.6999753713607788,0.8865422606468201,0.3332802355289459,0.0,0.0,0.6381162405014038,84.4520034790039,109.0,15.23607349395752,-13428.9892578125,454.6322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0395812988281,306.75372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91796875,18000.0,0.0,0.0,0.3158038854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069576144218445,0.6069627404212952,-5.180182142794365e-06,0.0,0.0003205007815267,0.0,0.0,36.62263488769531,0.0,0.0,0.0,0.3823769986629486,4.0,0.0,1.0
804300,292.8051147460937,297.1499938964844,293.1499938964844,0.1886411905288696,-3811.0419921875,304.13189697265625,0.7923468351364136,0.2680189907550812,0.2426836341619491,292.7523498535156,297.1499938964844,293.1499938964844,0.1510755121707916,-3362.6279296875,304.1270751953125,0.7470327019691467,0.2244917154312133,0.2142080515623092,292.6842956542969,297.1499938964844,293.1499938964844,0.2441789209842682,-3641.883056640625,304.1164855957031,0.8471895456314087,0.3311587572097778,0.2321871519088745,292.7147521972656,297.1499938964844,293.1499938964844,0.3332035839557647,-6310.091796875,304.0992431640625,0.9227007031440736,0.4249360263347626,0.4028293192386627,292.7480163574219,297.1499938964844,293.1499938964844,0.0137034663930535,-3611.4541015625,303.6685791015625,0.427628219127655,0.050000000745058,0.2382145375013351,291.1553955078125,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7605895996094,291.15576171875,1.0,0.3508829772472381,0.9857866764068604,0.9857866764068604,1.0,1.0,-1.5964068174362185,0.7045975923538208,0.8918092250823975,0.335926353931427,0.0,0.0,0.6374881863594055,87.94926452636719,109.0,11.167763710021973,-13508.021484375,469.8236389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1454162597656,306.8192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.47265625,18000.0,0.0,0.0,0.3168582022190094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059135794639587,0.6059187650680542,-5.173522822587984e-06,0.0,0.0003215707838535,0.0,0.0,36.49519729614258,0.0,0.0,0.0,0.3819712996482849,4.0,0.0,1.0
804360,292.8208312988281,297.1499938964844,293.1499938964844,0.1899131387472152,-3831.2333984375,304.13287353515625,0.7881391644477844,0.269300252199173,0.2439754456281662,292.7684936523437,297.1499938964844,293.1499938964844,0.1527883112430572,-3392.836181640625,304.1281433105469,0.7442329525947571,0.2263577580451965,0.2161365449428558,292.70098876953125,297.1499938964844,293.1499938964844,0.2468088865280151,-3672.598388671875,304.1177978515625,0.8438389897346497,0.3337834775447845,0.2341452091932296,292.73162841796875,297.1499938964844,293.1499938964844,0.3357377648353576,-6345.90283203125,304.1038513183594,0.9172183275222778,0.4271388053894043,0.4050130844116211,292.7568359375,297.1499938964844,293.1499938964844,0.0138778528198599,-3632.89599609375,303.7145690917969,0.4237901270389557,0.050000000745058,0.2387781590223312,291.1567077636719,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.77362060546875,291.1568908691406,1.0,0.3550235629081726,0.9852085113525392,0.9852085113525392,1.0,1.0,-1.6059226989746094,0.7090526223182678,0.8968700766563416,0.3384799361228943,0.0,0.0,0.6369006633758545,91.14907836914062,97.0,7.320623874664307,-13581.5439453125,484.1508483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2442321777344,306.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.158203125,18000.0,0.0,0.0,0.3177788257598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048327684402466,0.6048378944396973,-5.1659576456586365e-06,0.0,0.0003225051332265,0.0,0.0,36.35986709594727,0.0,0.0,0.0,0.3815418779850006,4.0,0.0,1.0
804420,292.85009765625,297.1499938964844,293.1499938964844,0.1921243071556091,-3866.1845703125,304.1348876953125,0.7894657254219055,0.2717034816741943,0.2461946010589599,292.798828125,297.1499938964844,293.1499938964844,0.1558382511138916,-3446.37109375,304.1303405761719,0.7469374537467957,0.2298663407564163,0.2195380181074142,292.7326965332031,297.1499938964844,293.1499938964844,0.2515937089920044,-3728.189697265625,304.1205444335937,0.8467448353767395,0.3387245833873749,0.2376695573329925,292.7625732421875,297.1499938964844,293.1499938964844,0.3404786586761474,-6413.16015625,304.1112976074219,0.9193216562271118,0.4314554929733276,0.409125417470932,292.77276611328125,297.1499938964844,293.1499938964844,0.014133651740849,-3660.85546875,303.80682373046875,0.4230449497699737,0.050000000745058,0.2388926893472671,291.1582946777344,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8006896972656,291.15850830078125,1.0,0.3571927547454834,0.984052300453186,0.984052300453186,1.0,1.0,-1.621978998184204,0.7165641784667969,0.905414879322052,0.3428118526935577,0.0,0.0,0.6357011795043945,92.08692932128906,85.0,3.8659963607788086,-13706.2451171875,496.3560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421630859375,306.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.828125,18000.0,0.0,0.0,0.3192649483680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027284860610962,0.6027336120605469,-5.150678589416202e-06,0.0,0.0003240133519284,0.0,0.0,36.09425354003906,0.0,0.0,0.0,0.3806911408901214,4.0,0.0,1.0
