time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804480,292.85009765625,297.1499938964844,293.1499938964844,0.1921243071556091,-3866.1845703125,304.1348876953125,0.7894657254219055,0.2717034816741943,0.2461946010589599,292.798828125,297.1499938964844,293.1499938964844,0.1558382511138916,-3446.37109375,304.1303405761719,0.7469374537467957,0.2298663407564163,0.2195380181074142,292.7326965332031,297.1499938964844,293.1499938964844,0.2515937089920044,-3728.189697265625,304.1205444335937,0.8467448353767395,0.3387245833873749,0.2376695573329925,292.7625732421875,297.1499938964844,293.1499938964844,0.3404786586761474,-6413.16015625,304.1112976074219,0.9193216562271118,0.4314554929733276,0.409125417470932,292.77276611328125,297.1499938964844,293.1499938964844,0.014133651740849,-3660.85546875,303.80682373046875,0.4230449497699737,0.050000000745058,0.2388926893472671,291.1582946777344,291.1499938964844,270.11431884765625,269.3187255859375,282.7806701660156,292.8006896972656,291.15850830078125,1.0,0.3571927547454834,0.984052300453186,0.984052300453186,1.0,1.0,-1.621978998184204,0.7165641784667969,0.905414879322052,0.3428118526935577,0.0,0.0,0.6357011795043945,92.08692932128906,85.0,3.8659963607788086,-13706.2451171875,496.3560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421630859375,306.98828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.828125,18000.0,0.0,0.0,0.3192649483680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027284860610962,0.6027336120605469,-5.150678589416202e-06,0.0,0.0003240133519284,0.0,0.0,36.09425354003906,0.0,0.0,0.0,0.3806911408901214,4.0,0.0,1.0
804540,292.8765563964844,297.1499938964844,293.1499938964844,0.1940211802721023,-3896.057373046875,304.1367492675781,0.7983083724975586,0.273928701877594,0.2480915635824203,292.82647705078125,297.1499938964844,293.1499938964844,0.1585471183061599,-3493.697509765625,304.1323547363281,0.7562169432640076,0.233150914311409,0.2225452810525894,292.76239013671875,297.1499938964844,293.1499938964844,0.2558660507202148,-3777.55078125,304.12322998046875,0.8571775555610657,0.3432746827602386,0.2407958954572677,292.7907409667969,297.1499938964844,293.1499938964844,0.344772458076477,-6474.25390625,304.11700439453125,0.9315364360809326,0.4355555176734924,0.4128923416137695,292.78643798828125,297.1499938964844,293.1499938964844,0.0143148684874176,-3676.92578125,303.8998413085937,0.4275890588760376,0.050000000745058,0.2382181584835052,291.1598205566406,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8285522460937,291.1599426269531,1.0,0.3552272021770477,0.982896089553833,0.982896089553833,1.0,1.0,-1.635334610939026,0.7228108644485474,0.9125236868858336,0.3464174270629883,0.0,0.0,0.6342837810516357,88.76078796386719,73.0,2.391624927520752,-13804.3125,495.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751037597656,307.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.974609375,18000.0,0.0,0.0,0.320328414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002735495567322,0.6002786755561829,-5.13345639774343e-06,0.0,0.0003250926092732,0.0,0.0,35.78913116455078,0.0,0.0,0.0,0.3797087967395782,4.0,0.0,1.0
804600,292.8765563964844,297.1499938964844,293.1499938964844,0.1940211802721023,-3896.057373046875,304.1367492675781,0.7983083724975586,0.273928701877594,0.2480915635824203,292.82647705078125,297.1499938964844,293.1499938964844,0.1585471183061599,-3493.697509765625,304.1323547363281,0.7562169432640076,0.233150914311409,0.2225452810525894,292.76239013671875,297.1499938964844,293.1499938964844,0.2558660507202148,-3777.55078125,304.12322998046875,0.8571775555610657,0.3432746827602386,0.2407958954572677,292.7907409667969,297.1499938964844,293.1499938964844,0.344772458076477,-6474.25390625,304.11700439453125,0.9315364360809326,0.4355555176734924,0.4128923416137695,292.78643798828125,297.1499938964844,293.1499938964844,0.0143148684874176,-3676.92578125,303.8998413085937,0.4275890588760376,0.050000000745058,0.2382181584835052,291.1598205566406,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8285522460937,291.1599426269531,1.0,0.3552272021770477,0.982896089553833,0.982896089553833,1.0,1.0,-1.635334610939026,0.7228108644485474,0.9125236868858336,0.3464174270629883,0.0,0.0,0.6342837810516357,88.76078796386719,73.0,2.391624927520752,-13804.3125,495.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751037597656,307.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.974609375,18000.0,0.0,0.0,0.320328414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002735495567322,0.6002786755561829,-5.13345639774343e-06,0.0,0.0003250926092732,0.0,0.0,35.78913116455078,0.0,0.0,0.0,0.3797087967395782,4.0,0.0,1.0
804660,292.90057373046875,297.1499938964844,293.1499938964844,0.1956778764724731,-3922.0947265625,304.1383972167969,0.8127190470695496,0.2759841680526733,0.2497331351041793,292.8516540527344,297.1499938964844,293.1499938964844,0.1610089093446731,-3536.569091796875,304.1341247558594,0.7710545659065247,0.2362439632415771,0.2252593040466308,292.7901306152344,297.1499938964844,293.1499938964844,0.2597188353538513,-3821.876953125,304.125732421875,0.8738936185836792,0.3474688231945038,0.2435895353555679,292.8167419433594,297.1499938964844,293.1499938964844,0.3486610054969787,-6529.6796875,304.1214904785156,0.9511064887046814,0.4393861889839172,0.4163086414337158,292.7981262207031,297.1499938964844,293.1499938964844,0.0144474571570754,-3685.444091796875,303.9935913085937,0.4367764890193939,0.050000000745058,0.2370399981737136,291.1605529785156,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.85357666015625,291.1605834960937,1.0,0.3504117429256439,0.9817256331443788,0.9817256331443788,1.0,1.0,-1.646606206893921,0.7280786037445068,0.918527603149414,0.3494643270969391,0.0,0.0,0.6328120231628418,82.70564270019531,61.0,0.918465256690979,-13882.0712890625,485.1280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,307.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58984375,18000.0,0.0,0.0,0.3210299909114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976220369338989,0.5976271629333496,-5.114534360473044e-06,0.0,0.0003258046344853,0.0,0.0,35.45958709716797,0.0,0.0,0.0,0.3786462247371673,4.0,0.0,1.0
804720,292.90057373046875,297.1499938964844,293.1499938964844,0.1956778764724731,-3922.0947265625,304.1383972167969,0.8127190470695496,0.2759841680526733,0.2497331351041793,292.8516540527344,297.1499938964844,293.1499938964844,0.1610089093446731,-3536.569091796875,304.1341247558594,0.7710545659065247,0.2362439632415771,0.2252593040466308,292.7901306152344,297.1499938964844,293.1499938964844,0.2597188353538513,-3821.876953125,304.125732421875,0.8738936185836792,0.3474688231945038,0.2435895353555679,292.8167419433594,297.1499938964844,293.1499938964844,0.3486610054969787,-6529.6796875,304.1214904785156,0.9511064887046814,0.4393861889839172,0.4163086414337158,292.7981262207031,297.1499938964844,293.1499938964844,0.0144474571570754,-3685.444091796875,303.9935913085937,0.4367764890193939,0.050000000745058,0.2370399981737136,291.1605529785156,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.85357666015625,291.1605834960937,1.0,0.3504117429256439,0.9817256331443788,0.9817256331443788,1.0,1.0,-1.646606206893921,0.7280786037445068,0.918527603149414,0.3494643270969391,0.0,0.0,0.6328120231628418,82.70564270019531,61.0,0.918465256690979,-13882.0712890625,485.1280822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,307.15728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.58984375,18000.0,0.0,0.0,0.3210299909114837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976220369338989,0.5976271629333496,-5.114534360473044e-06,0.0,0.0003258046344853,0.0,0.0,35.45958709716797,0.0,0.0,0.0,0.3786462247371673,4.0,0.0,1.0
804780,292.9224548339844,297.1499938964844,293.1499938964844,0.1971442997455597,-3945.123779296875,304.13983154296875,0.8313488960266113,0.2778670191764831,0.251157283782959,292.8745422363281,297.1499938964844,293.1499938964844,0.163278117775917,-3575.997802734375,304.1356201171875,0.7916797995567322,0.239153653383255,0.2277310043573379,292.8160400390625,297.1499938964844,293.1499938964844,0.263224333524704,-3862.080322265625,304.1279602050781,0.8971100449562073,0.3513255417346954,0.2460949122905731,292.8406982421875,297.1499938964844,293.1499938964844,0.3522189557552337,-6580.48583984375,304.1250305175781,0.9753398895263672,0.4429653584957123,0.4194085001945495,292.808349609375,297.1499938964844,293.1499938964844,0.0145461205393075,-3688.939697265625,304.0872497558594,0.4514113664627075,0.050000000745058,0.2355333715677261,291.1597595214844,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.874267578125,291.15972900390625,1.0,0.3435944616794586,0.9805551767349244,0.9805551767349244,1.0,1.0,-1.656205415725708,0.7325601577758789,0.9236452579498292,0.3520614504814148,0.0,0.0,0.6315603852272034,74.86400604248047,49.0,-0.6042085289955139,-13945.7470703125,468.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.095703125,18000.0,0.0,0.0,0.3214371502399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951794981956482,0.5951845645904541,-5.096277618577005e-06,0.0,0.0003262178215663,0.0,0.0,35.15317153930664,0.0,0.0,0.0,0.3776595592498779,4.0,0.0,1.0
804840,292.9224548339844,297.1499938964844,293.1499938964844,0.1971442997455597,-3945.123779296875,304.13983154296875,0.8313488960266113,0.2778670191764831,0.251157283782959,292.8745422363281,297.1499938964844,293.1499938964844,0.163278117775917,-3575.997802734375,304.1356201171875,0.7916797995567322,0.239153653383255,0.2277310043573379,292.8160400390625,297.1499938964844,293.1499938964844,0.263224333524704,-3862.080322265625,304.1279602050781,0.8971100449562073,0.3513255417346954,0.2460949122905731,292.8406982421875,297.1499938964844,293.1499938964844,0.3522189557552337,-6580.48583984375,304.1250305175781,0.9753398895263672,0.4429653584957123,0.4194085001945495,292.808349609375,297.1499938964844,293.1499938964844,0.0145461205393075,-3688.939697265625,304.0872497558594,0.4514113664627075,0.050000000745058,0.2355333715677261,291.1597595214844,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.874267578125,291.15972900390625,1.0,0.3435944616794586,0.9805551767349244,0.9805551767349244,1.0,1.0,-1.656205415725708,0.7325601577758789,0.9236452579498292,0.3520614504814148,0.0,0.0,0.6315603852272034,74.86400604248047,49.0,-0.6042085289955139,-13945.7470703125,468.8318176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.095703125,18000.0,0.0,0.0,0.3214371502399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5951794981956482,0.5951845645904541,-5.096277618577005e-06,0.0,0.0003262178215663,0.0,0.0,35.15317153930664,0.0,0.0,0.0,0.3776595592498779,4.0,0.0,1.0
804900,292.93267822265625,297.1499938964844,293.1499938964844,0.1977985203266143,-3955.37744140625,304.1404724121094,0.8428407311439514,0.2787366509437561,0.2517900764942169,292.8852844238281,297.1499938964844,293.1499938964844,0.1643372774124145,-3594.360107421875,304.1363220214844,0.8043539524078369,0.2405360639095306,0.2288817912340164,292.8283996582031,297.1499938964844,293.1499938964844,0.2648433744907379,-3880.596435546875,304.1290283203125,0.9118087291717528,0.3531300127506256,0.2472475171089172,292.8519592285156,297.1499938964844,293.1499938964844,0.3538818657398224,-6604.24658203125,304.1265563964844,0.9881527423858644,0.4446742534637451,0.4208620190620422,292.81304931640625,297.1499938964844,293.1499938964844,0.014585193246603,-3689.17236328125,304.1339111328125,0.4612797498703003,0.050000000745058,0.2346948534250259,291.15936279296875,291.1499938964844,270.1116943359375,269.29205322265625,282.81231689453125,292.8841857910156,291.1593322753906,1.0,0.3396146297454834,0.9799699783325196,0.9799699783325196,1.0,1.0,-1.66046941280365,0.7345489263534546,0.9259204864501952,0.3532155752182007,0.0,0.0,0.6309754252433777,70.47767639160156,49.0,-0.8687769174575806,-13972.837890625,458.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.859375,18000.0,0.0,0.0,0.3215519785881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940682291984558,0.5940732955932617,-5.087973022455117e-06,0.0,0.0003263343824073,0.0,0.0,35.0142936706543,0.0,0.0,0.0,0.3772092163562774,4.0,0.0,1.0
804960,292.94256591796875,297.1499938964844,293.1499938964844,0.1984045207500457,-3964.87744140625,304.14111328125,0.8568849563598633,0.2795509696006775,0.2523618936538696,292.8955993652344,297.1499938964844,293.1499938964844,0.1653496176004409,-3611.90087890625,304.136962890625,0.8186259269714355,0.241863265633583,0.2299684435129165,292.8403625488281,297.1499938964844,293.1499938964844,0.2663868963718414,-3898.233642578125,304.1300354003906,0.9307897090911864,0.3548547625541687,0.2483316361904144,292.8625183105469,297.1499938964844,293.1499938964844,0.3532951474189758,-6593.4609375,304.1322021484375,0.9990000128746032,0.4463732242584228,0.4199801385402679,292.817626953125,297.1499938964844,293.1499938964844,0.0149010736495256,-3733.3505859375,304.1487121582031,0.4756325781345367,0.0522526018321514,0.2375103831291198,291.1584167480469,291.1499938964844,270.1135559082031,269.2901916503906,282.8165283203125,292.89385986328125,291.1579895019531,1.0,0.3353741765022278,0.9793999195098876,0.9793999195098876,1.0,1.0,-1.6659473180770874,0.7370897531509399,0.9288575053215028,0.3547732830047607,0.0,0.0,0.6304996013641357,65.73409271240234,37.0,-3.4539167881011963,-14002.9296875,448.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,307.2712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.318359375,18000.0,0.0,0.0,0.3216224908828735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930233597755432,0.5930284261703491,-5.080092705611605e-06,0.0,0.0003264059487264,0.0,0.0,34.883628845214844,0.0,0.0,0.0,0.3767881691455841,4.0,0.0,1.0
805020,292.96160888671875,297.1499938964844,293.1499938964844,0.1992207765579223,-3977.19189453125,304.14276123046875,0.8856147527694702,0.2809415161609649,0.2533936202526092,292.9151306152344,297.1499938964844,293.1499938964844,0.1670615822076797,-3641.11962890625,304.13848876953125,0.8455032110214233,0.2443449050188064,0.2320581972599029,292.8627014160156,297.1499938964844,293.1499938964844,0.2689980268478393,-3927.642822265625,304.13238525390625,0.9665268063545228,0.3581677973270416,0.2504370808601379,292.8436279296875,297.1499938964844,293.1499938964844,0.317039281129837,-6027.154296875,304.1982116699219,0.9990000128746032,0.4573456645011902,0.3823330700397491,292.8319396972656,297.1499938964844,293.1499938964844,0.0178080145269632,-4105.22607421875,304.14434814453125,0.510313868522644,0.0577930063009262,0.2615289986133575,291.1716613769531,291.1499938964844,270.1189880371094,269.2879333496094,282.83270263671875,292.9093017578125,291.1735534667969,1.0,0.3253915309906006,0.9782598614692688,0.9782598614692688,1.0,1.0,-1.6560077667236328,0.7323144674301147,0.923693299293518,0.352200299501419,0.0,0.0,0.6271615028381348,57.43985366821289,55.0,19.57875633239746,-13964.4912109375,419.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,307.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.046875,18000.0,0.0,0.0,0.3215447664260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896669030189514,0.5896719694137573,-5.061579031462316e-06,0.0,0.000326327048242,0.0,0.0,34.502201080322266,0.0,0.0,0.0,0.3754514455795288,4.0,0.0,1.0
805080,292.96160888671875,297.1499938964844,293.1499938964844,0.1992207765579223,-3977.19189453125,304.14276123046875,0.8856147527694702,0.2809415161609649,0.2533936202526092,292.9151306152344,297.1499938964844,293.1499938964844,0.1670615822076797,-3641.11962890625,304.13848876953125,0.8455032110214233,0.2443449050188064,0.2320581972599029,292.8627014160156,297.1499938964844,293.1499938964844,0.2689980268478393,-3927.642822265625,304.13238525390625,0.9665268063545228,0.3581677973270416,0.2504370808601379,292.8436279296875,297.1499938964844,293.1499938964844,0.317039281129837,-6027.154296875,304.1982116699219,0.9990000128746032,0.4573456645011902,0.3823330700397491,292.8319396972656,297.1499938964844,293.1499938964844,0.0178080145269632,-4105.22607421875,304.14434814453125,0.510313868522644,0.0577930063009262,0.2615289986133575,291.1716613769531,291.1499938964844,270.1189880371094,269.2879333496094,282.83270263671875,292.9093017578125,291.1735534667969,1.0,0.3253915309906006,0.9782598614692688,0.9782598614692688,1.0,1.0,-1.6560077667236328,0.7323144674301147,0.923693299293518,0.352200299501419,0.0,0.0,0.6271615028381348,57.43985366821289,55.0,19.57875633239746,-13964.4912109375,419.59478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,307.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.046875,18000.0,0.0,0.0,0.3215447664260864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896669030189514,0.5896719694137573,-5.061579031462316e-06,0.0,0.000326327048242,0.0,0.0,34.502201080322266,0.0,0.0,0.0,0.3754514455795288,4.0,0.0,1.0
805140,292.9815979003906,297.1499938964844,293.1499938964844,0.1999960392713546,-3989.264892578125,304.1438293457031,0.8967133164405823,0.2816693484783172,0.2541077733039856,292.93487548828125,297.1499938964844,293.1499938964844,0.1688088029623031,-3671.31396484375,304.1393737792969,0.8569269776344299,0.2462919801473617,0.2339353859424591,292.88433837890625,297.1499938964844,293.1499938964844,0.2718350887298584,-3960.11669921875,304.1334228515625,0.979328155517578,0.3610569834709167,0.2524534463882446,292.7940673828125,297.1499938964844,293.1499938964844,0.3040266335010528,-5830.482421875,304.2021789550781,0.9990000128746032,0.4751752614974975,0.3697391152381897,292.8519287109375,297.1499938964844,293.1499938964844,0.0204316340386867,-4402.890625,304.14190673828125,0.5314819812774658,0.0618028864264488,0.280502051115036,291.1717224121094,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9391784667969,291.16973876953125,1.0,0.3255719840526581,0.9771197438240052,0.9771197438240052,1.0,1.0,-1.6691778898239136,0.7385621070861816,0.9306157231330872,0.3555071055889129,0.0,0.0,0.6235373616218567,55.1750373840332,73.0,-7.85941743850708,-13973.791015625,420.6539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,307.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.611328125,18000.0,0.0,0.0,0.3210079967975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814022421836853,0.5814072489738464,-5.007231266063172e-06,0.0,0.0003257823118474,0.0,0.0,33.52779006958008,0.0,0.0,0.0,0.372311919927597,4.0,0.0,1.0
805200,292.9815979003906,297.1499938964844,293.1499938964844,0.1999960392713546,-3989.264892578125,304.1438293457031,0.8967133164405823,0.2816693484783172,0.2541077733039856,292.93487548828125,297.1499938964844,293.1499938964844,0.1688088029623031,-3671.31396484375,304.1393737792969,0.8569269776344299,0.2462919801473617,0.2339353859424591,292.88433837890625,297.1499938964844,293.1499938964844,0.2718350887298584,-3960.11669921875,304.1334228515625,0.979328155517578,0.3610569834709167,0.2524534463882446,292.7940673828125,297.1499938964844,293.1499938964844,0.3040266335010528,-5830.482421875,304.2021789550781,0.9990000128746032,0.4751752614974975,0.3697391152381897,292.8519287109375,297.1499938964844,293.1499938964844,0.0204316340386867,-4402.890625,304.14190673828125,0.5314819812774658,0.0618028864264488,0.280502051115036,291.1717224121094,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9391784667969,291.16973876953125,1.0,0.3255719840526581,0.9771197438240052,0.9771197438240052,1.0,1.0,-1.6691778898239136,0.7385621070861816,0.9306157231330872,0.3555071055889129,0.0,0.0,0.6235373616218567,55.1750373840332,73.0,-7.85941743850708,-13973.791015625,420.6539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0942077636719,307.3519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.611328125,18000.0,0.0,0.0,0.3210079967975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814022421836853,0.5814072489738464,-5.007231266063172e-06,0.0,0.0003257823118474,0.0,0.0,33.52779006958008,0.0,0.0,0.0,0.372311919927597,4.0,0.0,1.0
805260,293.001708984375,297.1499938964844,293.1499938964844,0.2010465711355209,-4006.45556640625,304.1441345214844,0.8892233967781067,0.2818577587604522,0.2544593513011932,292.95465087890625,297.1499938964844,293.1499938964844,0.1708016693592071,-3706.4453125,304.1395874023437,0.8515905141830444,0.2477367967367172,0.235487163066864,292.9052429199219,297.1499938964844,293.1499938964844,0.2753186821937561,-4000.695068359375,304.1331481933594,0.9737769365310668,0.3635520040988922,0.2543085217475891,292.7735595703125,297.1499938964844,293.1499938964844,0.3133207261562347,-5984.61962890625,304.1686706542969,0.9990000128746032,0.4884376227855682,0.3794083893299103,292.87322998046875,297.1499938964844,293.1499938964844,0.0229070242494344,-4661.7353515625,304.1405029296875,0.5377241373062134,0.065036155283451,0.2961635291576385,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8513488769531,292.963623046875,291.13153076171875,1.0,0.333139032125473,0.9760565161705016,0.9760565161705016,1.0,1.0,-1.7040928602218628,0.7551062703132629,0.9489865303039552,0.3647059798240661,0.0,0.0,0.6277973055839539,57.83941268920898,91.0,-43.41056060791016,-14149.2548828125,448.5852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14569091796875,307.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.3205882012844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834229588508606,0.5834279656410217,-4.999378688808065e-06,0.0,0.0003253562608733,0.0,0.0,33.65267562866211,0.0,0.0,0.0,0.3728884756565094,4.0,0.0,1.0
805320,293.001708984375,297.1499938964844,293.1499938964844,0.2010465711355209,-4006.45556640625,304.1441345214844,0.8892233967781067,0.2818577587604522,0.2544593513011932,292.95465087890625,297.1499938964844,293.1499938964844,0.1708016693592071,-3706.4453125,304.1395874023437,0.8515905141830444,0.2477367967367172,0.235487163066864,292.9052429199219,297.1499938964844,293.1499938964844,0.2753186821937561,-4000.695068359375,304.1331481933594,0.9737769365310668,0.3635520040988922,0.2543085217475891,292.7735595703125,297.1499938964844,293.1499938964844,0.3133207261562347,-5984.61962890625,304.1686706542969,0.9990000128746032,0.4884376227855682,0.3794083893299103,292.87322998046875,297.1499938964844,293.1499938964844,0.0229070242494344,-4661.7353515625,304.1405029296875,0.5377241373062134,0.065036155283451,0.2961635291576385,291.13482666015625,291.1499938964844,270.1370849609375,269.28973388671875,282.8513488769531,292.963623046875,291.13153076171875,1.0,0.333139032125473,0.9760565161705016,0.9760565161705016,1.0,1.0,-1.7040928602218628,0.7551062703132629,0.9489865303039552,0.3647059798240661,0.0,0.0,0.6277973055839539,57.83941268920898,91.0,-43.41056060791016,-14149.2548828125,448.5852355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14569091796875,307.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.3205882012844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834229588508606,0.5834279656410217,-4.999378688808065e-06,0.0,0.0003253562608733,0.0,0.0,33.65267562866211,0.0,0.0,0.0,0.3728884756565094,4.0,0.0,1.0
805380,293.021484375,297.1499938964844,293.1499938964844,0.2020777910947799,-4023.556884765625,304.1443786621094,0.8696998357772827,0.2816073596477508,0.2545332908630371,292.9740600585937,297.1499938964844,293.1499938964844,0.172763779759407,-3741.194580078125,304.1398010253906,0.8354496359825134,0.2487484216690063,0.236753836274147,292.9252319335937,297.1499938964844,293.1499938964844,0.2789768874645233,-4043.355712890625,304.1326599121094,0.9545332193374634,0.3656985759735107,0.256015419960022,292.7983093261719,297.1499938964844,293.1499938964844,0.3391388952732086,-6391.53173828125,304.1191711425781,0.9990000128746032,0.4930532574653625,0.4051467478275299,292.895263671875,297.1499938964844,293.1499938964844,0.0252267587929964,-4889.267578125,304.13983154296875,0.5329194068908691,0.0675838217139244,0.3094080984592438,291.08355712890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84527587890625,292.9801940917969,291.0801086425781,1.0,0.3462991416454315,0.9749932289123536,0.9749932289123536,1.0,1.0,-1.7545489072799685,0.7790861129760742,0.9754627346992492,0.3780604600906372,0.0,0.0,0.6400387287139893,64.32080078125,109.0,-63.72956466674805,-14471.640625,498.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,307.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.90234375,18000.0,0.0,0.0,0.3211545348167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989435911178589,0.5989486575126648,-5.081238668935839e-06,0.0,0.000325931032421,0.0,0.0,35.391639709472656,0.0,0.0,0.0,0.3787835538387298,4.0,0.0,1.0
805440,293.021484375,297.1499938964844,293.1499938964844,0.2020777910947799,-4023.556884765625,304.1443786621094,0.8696998357772827,0.2816073596477508,0.2545332908630371,292.9740600585937,297.1499938964844,293.1499938964844,0.172763779759407,-3741.194580078125,304.1398010253906,0.8354496359825134,0.2487484216690063,0.236753836274147,292.9252319335937,297.1499938964844,293.1499938964844,0.2789768874645233,-4043.355712890625,304.1326599121094,0.9545332193374634,0.3656985759735107,0.256015419960022,292.7983093261719,297.1499938964844,293.1499938964844,0.3391388952732086,-6391.53173828125,304.1191711425781,0.9990000128746032,0.4930532574653625,0.4051467478275299,292.895263671875,297.1499938964844,293.1499938964844,0.0252267587929964,-4889.267578125,304.13983154296875,0.5329194068908691,0.0675838217139244,0.3094080984592438,291.08355712890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84527587890625,292.9801940917969,291.0801086425781,1.0,0.3462991416454315,0.9749932289123536,0.9749932289123536,1.0,1.0,-1.7545489072799685,0.7790861129760742,0.9754627346992492,0.3780604600906372,0.0,0.0,0.6400387287139893,64.32080078125,109.0,-63.72956466674805,-14471.640625,498.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,307.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.90234375,18000.0,0.0,0.0,0.3211545348167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989435911178589,0.5989486575126648,-5.081238668935839e-06,0.0,0.000325931032421,0.0,0.0,35.391639709472656,0.0,0.0,0.0,0.3787835538387298,4.0,0.0,1.0
805500,293.0311889648437,297.1499938964844,293.1499938964844,0.2025052905082702,-4030.68212890625,304.1446228027344,0.8575500845909119,0.2813244760036468,0.2544713020324707,292.9836120605469,297.1499938964844,293.1499938964844,0.173665776848793,-3757.155029296875,304.1400146484375,0.8251399993896484,0.2491009682416916,0.2372861206531524,292.93487548828125,297.1499938964844,293.1499938964844,0.280758649110794,-4064.06201171875,304.132568359375,0.9407749176025392,0.3666481375694275,0.2568151652812958,292.8272705078125,297.1499938964844,293.1499938964844,0.3569507002830505,-6666.41796875,304.0924072265625,0.9990000128746032,0.4918311238288879,0.4225932657718658,292.90655517578125,297.1499938964844,293.1499938964844,0.0262808185070753,-4988.73388671875,304.1397399902344,0.5277523994445801,0.0685960873961448,0.3150725662708282,291.0575256347656,291.1499938964844,270.1571960449219,269.2968444824219,282.83984375,292.98651123046875,291.0541381835937,1.0,0.3544680178165436,0.9744616150856018,0.9744616150856018,1.0,1.0,-1.7838201522827148,0.7930326461791992,0.9907874464988708,0.3858212828636169,0.0,0.0,0.6488144397735596,68.82676696777344,109.0,-67.76935577392578,-14674.294921875,531.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02410888671875,307.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17769.763671875,18000.0,0.0,0.0,0.3220548629760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117465496063232,0.6117517352104187,-5.160407908988418e-06,0.0,0.0003268447471782,0.0,0.0,36.93164443969727,0.0,0.0,0.0,0.3838143944740295,4.0,0.0,1.0
805560,293.04083251953125,297.1499938964844,293.1499938964844,0.2028709948062896,-4036.813232421875,304.1449279785156,0.8448399305343628,0.2809391319751739,0.2543431222438812,292.9930725097656,297.1499938964844,293.1499938964844,0.1745133996009826,-3772.150390625,304.1402893066406,0.8138545751571655,0.2493546456098556,0.2377520650625229,292.9443359375,297.1499938964844,293.1499938964844,0.2825059294700622,-4084.325439453125,304.132568359375,0.9253222942352296,0.3675187826156616,0.2575797438621521,292.86669921875,297.1499938964844,293.1499938964844,0.3774340450763702,-6978.0869140625,304.0656433105469,0.9990000128746032,0.4881850481033325,0.4423673748970032,292.9179382324219,297.1499938964844,293.1499938964844,0.0271763820201158,-5081.55419921875,304.1399841308594,0.5215019583702087,0.0694452822208404,0.3201099336147308,291.03131103515625,291.1499938964844,270.1651916503906,269.3003845214844,282.8328552246094,292.99041748046875,291.0280456542969,1.0,0.3634500801563263,0.9736149907112122,0.9736149907112122,1.0,1.0,-1.814933061599732,0.8078725337982178,1.0070605278015137,0.394065648317337,0.0,0.0,0.6593506336212158,74.09891510009766,112.0,-69.77549743652344,-14897.2861328125,568.2284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,307.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17702.615234375,18000.0,0.0,0.0,0.3234684467315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277919411659241,0.6277971863746643,-5.265997060632799e-06,0.0,0.0003282793622929,0.0,0.0,38.95476913452149,0.0,0.0,0.0,0.3902417421340942,4.0,0.0,1.0
805620,293.0591125488281,297.1499938964844,293.1499938964844,0.2028536796569824,-4036.36181640625,304.146728515625,0.8208738565444946,0.2799925208091736,0.2539324760437011,293.0109558105469,297.1499938964844,293.1499938964844,0.1755615025758743,-3790.12158203125,304.141845703125,0.7902094721794128,0.2496974468231201,0.2385300099849701,292.96197509765625,297.1499938964844,293.1499938964844,0.2850908935070038,-4113.5517578125,304.1341857910156,0.8969568014144897,0.3691491484642029,0.259036123752594,292.9540405273437,297.1499938964844,293.1499938964844,0.392979234457016,-7197.35400390625,304.07135009765625,0.9841697216033936,0.4776055216789245,0.4552453756332397,292.93975830078125,297.1499938964844,293.1499938964844,0.0287780854851007,-5222.01171875,304.1405334472656,0.5089389681816101,0.0708933323621749,0.3288436830043793,291.01055908203125,291.1499938964844,270.1831970214844,269.3091735839844,282.83935546875,293.00665283203125,291.0134582519531,1.0,0.3767238557338714,0.9719217419624328,0.9719217419624328,1.0,1.0,-1.843409895896912,0.8213178515434265,1.0220919847488403,0.4020233750343323,0.0,0.0,0.680361807346344,85.1319351196289,115.0,-16.939851760864258,-15216.4365234375,622.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6283569335937,307.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17618.46484375,18000.0,0.0,0.0,0.3278522193431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666164994239807,0.6666220426559448,-5.55213864572579e-06,0.0,0.0003327283193357,0.0,0.0,44.30986785888672,0.0,0.0,0.0,0.4061638712882995,4.0,0.0,1.0
805680,293.0591125488281,297.1499938964844,293.1499938964844,0.2028536796569824,-4036.36181640625,304.146728515625,0.8208738565444946,0.2799925208091736,0.2539324760437011,293.0109558105469,297.1499938964844,293.1499938964844,0.1755615025758743,-3790.12158203125,304.141845703125,0.7902094721794128,0.2496974468231201,0.2385300099849701,292.96197509765625,297.1499938964844,293.1499938964844,0.2850908935070038,-4113.5517578125,304.1341857910156,0.8969568014144897,0.3691491484642029,0.259036123752594,292.9540405273437,297.1499938964844,293.1499938964844,0.392979234457016,-7197.35400390625,304.07135009765625,0.9841697216033936,0.4776055216789245,0.4552453756332397,292.93975830078125,297.1499938964844,293.1499938964844,0.0287780854851007,-5222.01171875,304.1405334472656,0.5089389681816101,0.0708933323621749,0.3288436830043793,291.01055908203125,291.1499938964844,270.1831970214844,269.3091735839844,282.83935546875,293.00665283203125,291.0134582519531,1.0,0.3767238557338714,0.9719217419624328,0.9719217419624328,1.0,1.0,-1.843409895896912,0.8213178515434265,1.0220919847488403,0.4020233750343323,0.0,0.0,0.680361807346344,85.1319351196289,115.0,-16.939851760864258,-15216.4365234375,622.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6283569335937,307.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17618.46484375,18000.0,0.0,0.0,0.3278522193431854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666164994239807,0.6666220426559448,-5.55213864572579e-06,0.0,0.0003327283193357,0.0,0.0,44.30986785888672,0.0,0.0,0.0,0.4061638712882995,4.0,0.0,1.0
805740,293.0768737792969,297.1499938964844,293.1499938964844,0.2015264183282852,-4013.887451171875,304.1499938964844,0.8003765940666199,0.2786986827850342,0.2532393038272857,293.0283203125,297.1499938964844,293.1499938964844,0.1754644960165023,-3787.089599609375,304.1446838378906,0.7710148096084595,0.2497014850378036,0.2390271574258804,292.97882080078125,297.1499938964844,293.1499938964844,0.2859969735145569,-4122.4052734375,304.1379089355469,0.8759570121765137,0.3704990148544311,0.260326474905014,293.0,297.1499938964844,293.1499938964844,0.3877882063388824,-7107.81494140625,304.1054382324219,0.957389235496521,0.4731852412223816,0.4499573409557342,292.9598693847656,297.1499938964844,293.1499938964844,0.0301545821130275,-5331.5458984375,304.1413879394531,0.4995438456535339,0.0721440613269805,0.3365888595581054,291.0515441894531,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0298156738281,291.05340576171875,1.0,0.3862183094024658,0.9702284932136536,0.9702284932136536,1.0,1.0,-1.847374677658081,0.8231693506240845,1.0242053270339966,0.4029670059680938,0.0,0.0,0.6904878616333008,95.2553939819336,118.0,29.798418045043945,-15307.279296875,657.3923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3475646972656,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17748.279296875,18000.0,0.0,0.0,0.3333283364772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928401589393616,0.6928459405899048,-5.797980065835873e-06,0.0,0.0003382858994882,0.0,0.0,48.494171142578125,0.0,0.0,0.0,0.4175597727298736,4.0,0.0,1.0
805800,293.0768737792969,297.1499938964844,293.1499938964844,0.2015264183282852,-4013.887451171875,304.1499938964844,0.8003765940666199,0.2786986827850342,0.2532393038272857,293.0283203125,297.1499938964844,293.1499938964844,0.1754644960165023,-3787.089599609375,304.1446838378906,0.7710148096084595,0.2497014850378036,0.2390271574258804,292.97882080078125,297.1499938964844,293.1499938964844,0.2859969735145569,-4122.4052734375,304.1379089355469,0.8759570121765137,0.3704990148544311,0.260326474905014,293.0,297.1499938964844,293.1499938964844,0.3877882063388824,-7107.81494140625,304.1054382324219,0.957389235496521,0.4731852412223816,0.4499573409557342,292.9598693847656,297.1499938964844,293.1499938964844,0.0301545821130275,-5331.5458984375,304.1413879394531,0.4995438456535339,0.0721440613269805,0.3365888595581054,291.0515441894531,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0298156738281,291.05340576171875,1.0,0.3862183094024658,0.9702284932136536,0.9702284932136536,1.0,1.0,-1.847374677658081,0.8231693506240845,1.0242053270339966,0.4029670059680938,0.0,0.0,0.6904878616333008,95.2553939819336,118.0,29.798418045043945,-15307.279296875,657.3923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3475646972656,307.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17748.279296875,18000.0,0.0,0.0,0.3333283364772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928401589393616,0.6928459405899048,-5.797980065835873e-06,0.0,0.0003382858994882,0.0,0.0,48.494171142578125,0.0,0.0,0.0,0.4175597727298736,4.0,0.0,1.0
805860,293.0936279296875,297.1499938964844,293.1499938964844,0.2001008987426757,-3990.3193359375,304.15234375,0.7860024571418762,0.2771508693695068,0.2521809935569763,293.0450439453125,297.1499938964844,293.1499938964844,0.1752045601606369,-3781.6845703125,304.1468811035156,0.7587181925773621,0.2493926137685775,0.2390956431627273,292.9947204589844,297.1499938964844,293.1499938964844,0.2868935465812683,-4131.640625,304.1404113769531,0.8629252314567566,0.3716109693050384,0.2613511085510254,293.0246887207031,297.1499938964844,293.1499938964844,0.3865390419960022,-7081.61669921875,304.1221008300781,0.939225137233734,0.4719586372375488,0.4485782086849212,292.9781799316406,297.1499938964844,293.1499938964844,0.0312610156834125,-5424.18603515625,304.14239501953125,0.4943054020404815,0.0732448250055313,0.3430587351322174,291.0762634277344,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.048828125,291.07781982421875,1.0,0.3935422599315643,0.968640387058258,0.968640387058258,1.0,1.0,-1.8535290956497192,0.8260574340820312,1.0274715423583984,0.4045523107051849,0.0,0.0,0.6986274123191833,102.82482147216795,121.0,32.81991958618164,-15368.05078125,685.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.138916015625,306.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.8125,18000.0,0.0,0.0,0.3390682339668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112128734588623,0.7112188339233398,-5.969674020889215e-06,0.0,0.0003441111475694,0.0,0.0,51.55350112915039,0.0,0.0,0.0,0.4256302714347839,4.0,0.0,1.0
805920,293.0936279296875,297.1499938964844,293.1499938964844,0.2001008987426757,-3990.3193359375,304.15234375,0.7860024571418762,0.2771508693695068,0.2521809935569763,293.0450439453125,297.1499938964844,293.1499938964844,0.1752045601606369,-3781.6845703125,304.1468811035156,0.7587181925773621,0.2493926137685775,0.2390956431627273,292.9947204589844,297.1499938964844,293.1499938964844,0.2868935465812683,-4131.640625,304.1404113769531,0.8629252314567566,0.3716109693050384,0.2613511085510254,293.0246887207031,297.1499938964844,293.1499938964844,0.3865390419960022,-7081.61669921875,304.1221008300781,0.939225137233734,0.4719586372375488,0.4485782086849212,292.9781799316406,297.1499938964844,293.1499938964844,0.0312610156834125,-5424.18603515625,304.14239501953125,0.4943054020404815,0.0732448250055313,0.3430587351322174,291.0762634277344,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.048828125,291.07781982421875,1.0,0.3935422599315643,0.968640387058258,0.968640387058258,1.0,1.0,-1.8535290956497192,0.8260574340820312,1.0274715423583984,0.4045523107051849,0.0,0.0,0.6986274123191833,102.82482147216795,121.0,32.81991958618164,-15368.05078125,685.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.138916015625,306.97222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17814.8125,18000.0,0.0,0.0,0.3390682339668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112128734588623,0.7112188339233398,-5.969674020889215e-06,0.0,0.0003441111475694,0.0,0.0,51.55350112915039,0.0,0.0,0.0,0.4256302714347839,4.0,0.0,1.0
805980,293.1092224121094,297.1499938964844,293.1499938964844,0.1984777152538299,-3963.73388671875,304.1542663574219,0.775169849395752,0.2754173278808594,0.2508925795555115,293.0608825683594,297.1499938964844,293.1499938964844,0.1746978908777237,-3772.147216796875,304.1487731933594,0.749786376953125,0.2488425076007843,0.2388663589954376,293.00946044921875,297.1499938964844,293.1499938964844,0.2875869572162628,-4138.71826171875,304.1424560546875,0.8538185954093933,0.3725520968437195,0.2622061669826507,293.0417175292969,297.1499938964844,293.1499938964844,0.3862024545669555,-7071.869140625,304.1318359375,0.9262072443962096,0.4716698825359344,0.4483955502510071,292.9946594238281,297.1499938964844,293.1499938964844,0.0322454795241355,-5505.65234375,304.143310546875,0.4909758269786834,0.0742504596710205,0.3487836122512817,291.0986022949219,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.0650939941406,291.1000671386719,1.0,0.3994138240814209,0.9670522809028624,0.9670522809028624,1.0,1.0,-1.8593889474868768,0.8288052082061768,1.030583739280701,0.4060560166835785,0.0,0.0,0.7039729952812195,108.87175750732422,124.0,31.59873390197754,-15420.4033203125,709.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.008544921875,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.482421875,18000.0,0.0,0.0,0.3447007834911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724286675453186,0.7242927551269531,-6.0962288443988655e-06,0.0,0.0003498274891171,0.0,0.0,53.82584381103516,0.0,0.0,0.0,0.431401789188385,4.0,0.0,1.0
806040,293.1092224121094,297.1499938964844,293.1499938964844,0.1984777152538299,-3963.73388671875,304.1542663574219,0.775169849395752,0.2754173278808594,0.2508925795555115,293.0608825683594,297.1499938964844,293.1499938964844,0.1746978908777237,-3772.147216796875,304.1487731933594,0.749786376953125,0.2488425076007843,0.2388663589954376,293.00946044921875,297.1499938964844,293.1499938964844,0.2875869572162628,-4138.71826171875,304.1424560546875,0.8538185954093933,0.3725520968437195,0.2622061669826507,293.0417175292969,297.1499938964844,293.1499938964844,0.3862024545669555,-7071.869140625,304.1318359375,0.9262072443962096,0.4716698825359344,0.4483955502510071,292.9946594238281,297.1499938964844,293.1499938964844,0.0322454795241355,-5505.65234375,304.143310546875,0.4909758269786834,0.0742504596710205,0.3487836122512817,291.0986022949219,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.0650939941406,291.1000671386719,1.0,0.3994138240814209,0.9670522809028624,0.9670522809028624,1.0,1.0,-1.8593889474868768,0.8288052082061768,1.030583739280701,0.4060560166835785,0.0,0.0,0.7039729952812195,108.87175750732422,124.0,31.59873390197754,-15420.4033203125,709.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.008544921875,306.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17870.482421875,18000.0,0.0,0.0,0.3447007834911346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724286675453186,0.7242927551269531,-6.0962288443988655e-06,0.0,0.0003498274891171,0.0,0.0,53.82584381103516,0.0,0.0,0.0,0.431401789188385,4.0,0.0,1.0
806100,293.1166076660156,297.1499938964844,293.1499938964844,0.1975932568311691,-3949.302490234375,304.15509033203125,0.7705712914466858,0.2744821012020111,0.2501729428768158,293.0684509277344,297.1499938964844,293.1499938964844,0.1743567436933517,-3765.89111328125,304.14959716796875,0.7460627555847168,0.2484816163778305,0.2386549115180969,293.01641845703125,297.1499938964844,293.1499938964844,0.2878573536872864,-4141.4267578125,304.143310546875,0.8501455187797546,0.3729628026485443,0.262580394744873,293.0489196777344,297.1499938964844,293.1499938964844,0.3860911428928375,-7068.47802734375,304.13531494140625,0.9209446907043456,0.4716279208660126,0.4484378695487976,293.0022888183594,297.1499938964844,293.1499938964844,0.0326978974044323,-5542.796875,304.1436767578125,0.4897143840789795,0.0747188329696655,0.3514209687709808,291.1095275878906,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0725402832031,291.1109924316406,1.0,0.4019487500190735,0.9662582278251648,0.9662582278251648,1.0,1.0,-1.8619383573532104,0.8299973607063293,1.0319409370422363,0.4067034125328064,0.0,0.0,0.7055674195289612,111.50674438476562,124.0,31.1750602722168,-15443.3359375,719.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9727783203125,306.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17898.154296875,18000.0,0.0,0.0,0.3473809957504272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288122773170471,0.728818416595459,-6.142420261312509e-06,0.0,0.0003525475622154,0.0,0.0,54.64143371582031,0.0,0.0,0.0,0.433419406414032,4.0,0.0,1.0
806160,293.1237487792969,297.1499938964844,293.1499938964844,0.1966607570648193,-3934.10791015625,304.1558532714844,0.7663432955741882,0.2735017836093902,0.2494063228368759,293.0758361816406,297.1499938964844,293.1499938964844,0.1739589571952819,-3758.66748046875,304.150390625,0.7426620125770569,0.2480650842189788,0.238383948802948,293.02313232421875,297.1499938964844,293.1499938964844,0.2880775034427643,-4143.5810546875,304.1441345214844,0.8468642234802246,0.3733353316783905,0.2629227936267853,293.0556030273437,297.1499938964844,293.1499938964844,0.3859571516513824,-7065.0390625,304.13824462890625,0.9162701964378356,0.4715983867645263,0.448499470949173,293.0095520019531,297.1499938964844,293.1499938964844,0.0331248939037323,-5577.6806640625,304.1440734863281,0.4886179268360138,0.075163684785366,0.3539217114448547,291.1205139160156,291.1499938964844,270.2827453613281,269.368896484375,282.9182434082031,293.0796813964844,291.1220092773437,1.0,0.4042791724205017,0.9655827283859252,0.9655827283859252,1.0,1.0,-1.8641808032989504,0.8310472965240479,1.033133625984192,0.4072706997394562,0.0,0.0,0.7064308524131775,113.95682525634766,112.0,30.99362564086914,-15463.658203125,729.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9555053710937,306.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5078125,18000.0,0.0,0.0,0.3499281406402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319858074188232,0.7319919466972351,-6.1769837884639855e-06,0.0,0.0003551325644366,0.0,0.0,55.23196792602539,0.0,0.0,0.0,0.4348513782024383,4.0,0.0,1.0
