time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806220,293.1371154785156,297.1499938964844,293.1499938964844,0.1944752782583236,-3898.49609375,304.1575622558594,0.765466034412384,0.2714532613754272,0.2475692927837371,293.08984375,297.1499938964844,293.1499938964844,0.1728171557188034,-3738.164794921875,304.15216064453125,0.742704451084137,0.2471006363630294,0.2374857068061828,293.0356750488281,297.1499938964844,293.1499938964844,0.2881655097007751,-4143.814453125,304.1459350585937,0.8484137058258057,0.3740054368972778,0.2633830308914184,293.067626953125,297.1499938964844,293.1499938964844,0.3853392302989959,-7053.529296875,304.1431579589844,0.917599320411682,0.4715474545955658,0.4484210908412933,293.0228881835937,297.1499938964844,293.1499938964844,0.0337359048426151,-5626.73828125,304.14501953125,0.4911496341228485,0.0760177969932556,0.3576621413230896,291.1442565917969,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.09295654296875,291.1459045410156,1.0,0.4034266769886017,0.9642316699028016,0.9642316699028016,1.0,1.0,-1.8658487796783447,0.8317950963973999,1.0340536832809448,0.4076617360115051,0.0,0.0,0.7056545615196228,113.27880859375,100.0,33.095985412597656,-15485.779296875,728.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750671386719,306.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.3544947206974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339472770690918,0.7339534759521484,-6.208406375662889e-06,0.0,0.0003597670875024,0.0,0.0,55.66568756103516,0.0,0.0,0.0,0.4358091652393341,4.0,0.0,1.0
806280,293.1371154785156,297.1499938964844,293.1499938964844,0.1944752782583236,-3898.49609375,304.1575622558594,0.765466034412384,0.2714532613754272,0.2475692927837371,293.08984375,297.1499938964844,293.1499938964844,0.1728171557188034,-3738.164794921875,304.15216064453125,0.742704451084137,0.2471006363630294,0.2374857068061828,293.0356750488281,297.1499938964844,293.1499938964844,0.2881655097007751,-4143.814453125,304.1459350585937,0.8484137058258057,0.3740054368972778,0.2633830308914184,293.067626953125,297.1499938964844,293.1499938964844,0.3853392302989959,-7053.529296875,304.1431579589844,0.917599320411682,0.4715474545955658,0.4484210908412933,293.0228881835937,297.1499938964844,293.1499938964844,0.0337359048426151,-5626.73828125,304.14501953125,0.4911496341228485,0.0760177969932556,0.3576621413230896,291.1442565917969,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.09295654296875,291.1459045410156,1.0,0.4034266769886017,0.9642316699028016,0.9642316699028016,1.0,1.0,-1.8658487796783447,0.8317950963973999,1.0340536832809448,0.4076617360115051,0.0,0.0,0.7056545615196228,113.27880859375,100.0,33.095985412597656,-15485.779296875,728.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750671386719,306.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.244140625,18000.0,0.0,0.0,0.3544947206974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7339472770690918,0.7339534759521484,-6.208406375662889e-06,0.0,0.0003597670875024,0.0,0.0,55.66568756103516,0.0,0.0,0.0,0.4358091652393341,4.0,0.0,1.0
806340,293.1492919921875,297.1499938964844,293.1499938964844,0.1920570433139801,-3859.1220703125,304.1590576171875,0.7701932191848755,0.2693098485469818,0.2455002963542938,293.1028747558594,297.1499938964844,293.1499938964844,0.1713924407958984,-3712.775146484375,304.15380859375,0.7478221654891968,0.2459833025932312,0.2362855523824691,293.0469970703125,297.1499938964844,293.1499938964844,0.2879940271377563,-4141.1484375,304.1475830078125,0.8561115860939026,0.3746049106121063,0.2636748552322387,293.0782165527344,297.1499938964844,293.1499938964844,0.3844404220581054,-7038.5439453125,304.1469116210937,0.9269890189170836,0.4714822173118591,0.4481799006462097,293.0346069335937,297.1499938964844,293.1499938964844,0.0341838113963604,-5662.0693359375,304.1459350585937,0.4972670674324035,0.0768559053540229,0.3605588972568512,291.16864013671875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1049194335937,291.170166015625,1.0,0.3991338908672333,0.9628806114196776,0.9628806114196776,1.0,1.0,-1.8654634952545168,0.831564724445343,1.0338987112045288,0.4074815809726715,0.0,0.0,0.7015253305435181,108.55953979492188,88.0,33.36457443237305,-15483.83984375,713.2069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06317138671875,306.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5703125,18000.0,0.0,0.0,0.3581561744213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294607758522034,0.72946697473526,-6.18353669779026e-06,0.0,0.0003634829772636,0.0,0.0,54.98698043823242,0.0,0.0,0.0,0.4339790046215057,4.0,0.0,1.0
806400,293.1492919921875,297.1499938964844,293.1499938964844,0.1920570433139801,-3859.1220703125,304.1590576171875,0.7701932191848755,0.2693098485469818,0.2455002963542938,293.1028747558594,297.1499938964844,293.1499938964844,0.1713924407958984,-3712.775146484375,304.15380859375,0.7478221654891968,0.2459833025932312,0.2362855523824691,293.0469970703125,297.1499938964844,293.1499938964844,0.2879940271377563,-4141.1484375,304.1475830078125,0.8561115860939026,0.3746049106121063,0.2636748552322387,293.0782165527344,297.1499938964844,293.1499938964844,0.3844404220581054,-7038.5439453125,304.1469116210937,0.9269890189170836,0.4714822173118591,0.4481799006462097,293.0346069335937,297.1499938964844,293.1499938964844,0.0341838113963604,-5662.0693359375,304.1459350585937,0.4972670674324035,0.0768559053540229,0.3605588972568512,291.16864013671875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1049194335937,291.170166015625,1.0,0.3991338908672333,0.9628806114196776,0.9628806114196776,1.0,1.0,-1.8654634952545168,0.831564724445343,1.0338987112045288,0.4074815809726715,0.0,0.0,0.7015253305435181,108.55953979492188,88.0,33.36457443237305,-15483.83984375,713.2069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06317138671875,306.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5703125,18000.0,0.0,0.0,0.3581561744213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294607758522034,0.72946697473526,-6.18353669779026e-06,0.0,0.0003634829772636,0.0,0.0,54.98698043823242,0.0,0.0,0.0,0.4339790046215057,4.0,0.0,1.0
806460,293.16168212890625,297.1499938964844,293.1499938964844,0.1893622279167175,-3815.238037109375,304.1605224609375,0.7788378000259399,0.2668167054653168,0.2431101500988006,293.1162109375,297.1499938964844,293.1499938964844,0.1696548610925674,-3681.95458984375,304.15545654296875,0.7565641403198242,0.2444772869348526,0.2347091734409332,293.0580749511719,297.1499938964844,293.1499938964844,0.2875955700874328,-4135.96044921875,304.1490478515625,0.8684267401695251,0.3749705255031585,0.263780802488327,293.0885009765625,297.1499938964844,293.1499938964844,0.3833020031452179,-7020.52001953125,304.1498107910156,0.9420676827430724,0.4712168276309967,0.4477234184741974,293.0458374023437,297.1499938964844,293.1499938964844,0.0344529412686824,-5682.59765625,304.1468505859375,0.5059851408004761,0.0775033384561538,0.3624809086322784,291.1915588378906,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11688232421875,291.19305419921875,1.0,0.392490029335022,0.9615718722343444,0.9615718722343444,1.0,1.0,-1.862589955329895,0.8301413655281067,1.0324485301971436,0.4066451787948608,0.0,0.0,0.6944409012794495,101.4773406982422,76.0,32.28889083862305,-15453.724609375,688.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.212158203125,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.609375,18000.0,0.0,0.0,0.3607316017150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190067768096924,0.7190128564834595,-6.105388820287772e-06,0.0,0.0003660967049654,0.0,0.0,53.29412078857422,0.0,0.0,0.0,0.4295657277107239,4.0,0.0,1.0
806520,293.16168212890625,297.1499938964844,293.1499938964844,0.1893622279167175,-3815.238037109375,304.1605224609375,0.7788378000259399,0.2668167054653168,0.2431101500988006,293.1162109375,297.1499938964844,293.1499938964844,0.1696548610925674,-3681.95458984375,304.15545654296875,0.7565641403198242,0.2444772869348526,0.2347091734409332,293.0580749511719,297.1499938964844,293.1499938964844,0.2875955700874328,-4135.96044921875,304.1490478515625,0.8684267401695251,0.3749705255031585,0.263780802488327,293.0885009765625,297.1499938964844,293.1499938964844,0.3833020031452179,-7020.52001953125,304.1498107910156,0.9420676827430724,0.4712168276309967,0.4477234184741974,293.0458374023437,297.1499938964844,293.1499938964844,0.0344529412686824,-5682.59765625,304.1468505859375,0.5059851408004761,0.0775033384561538,0.3624809086322784,291.1915588378906,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11688232421875,291.19305419921875,1.0,0.392490029335022,0.9615718722343444,0.9615718722343444,1.0,1.0,-1.862589955329895,0.8301413655281067,1.0324485301971436,0.4066451787948608,0.0,0.0,0.6944409012794495,101.4773406982422,76.0,32.28889083862305,-15453.724609375,688.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.212158203125,307.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.609375,18000.0,0.0,0.0,0.3607316017150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190067768096924,0.7190128564834595,-6.105388820287772e-06,0.0,0.0003660967049654,0.0,0.0,53.29412078857422,0.0,0.0,0.0,0.4295657277107239,4.0,0.0,1.0
806580,293.1742553710937,297.1499938964844,293.1499938964844,0.186301440000534,-3765.322021484375,304.162109375,0.7907018065452576,0.2639708817005157,0.240315243601799,293.1300354003906,297.1499938964844,293.1499938964844,0.1674905270338058,-3643.64111328125,304.1572265625,0.7683895230293274,0.2425290197134018,0.2326367348432541,293.0690612792969,297.1499938964844,293.1499938964844,0.2868826389312744,-4127.19921875,304.1505432128906,0.8848320245742798,0.3750686347484588,0.2636473774909973,293.0987243652344,297.1499938964844,293.1499938964844,0.3818260431289673,-6997.8349609375,304.1523132324219,0.9608457684516908,0.4707012176513672,0.4469632804393768,293.0569763183594,297.1499938964844,293.1499938964844,0.0344396755099296,-5679.73583984375,304.1479187011719,0.5169798731803894,0.0778821557760238,0.3628956377506256,291.2139892578125,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1290283203125,291.2153625488281,1.0,0.3841348886489868,0.9602631330490112,0.9602631330490112,1.0,1.0,-1.8561722040176392,0.8270212411880493,1.0291509628295898,0.4048595428466797,0.0,0.0,0.6843899488449097,93.03659057617188,64.0,31.01181983947754,-15385.185546875,656.9464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149169921875,307.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.65234375,18000.0,0.0,0.0,0.3620630502700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027310132980347,0.7027369737625122,-5.978224635327933e-06,0.0,0.0003674479667097,0.0,0.0,50.68698120117188,0.0,0.0,0.0,0.4226803183555603,4.0,0.0,1.0
806640,293.1742553710937,297.1499938964844,293.1499938964844,0.186301440000534,-3765.322021484375,304.162109375,0.7907018065452576,0.2639708817005157,0.240315243601799,293.1300354003906,297.1499938964844,293.1499938964844,0.1674905270338058,-3643.64111328125,304.1572265625,0.7683895230293274,0.2425290197134018,0.2326367348432541,293.0690612792969,297.1499938964844,293.1499938964844,0.2868826389312744,-4127.19921875,304.1505432128906,0.8848320245742798,0.3750686347484588,0.2636473774909973,293.0987243652344,297.1499938964844,293.1499938964844,0.3818260431289673,-6997.8349609375,304.1523132324219,0.9608457684516908,0.4707012176513672,0.4469632804393768,293.0569763183594,297.1499938964844,293.1499938964844,0.0344396755099296,-5679.73583984375,304.1479187011719,0.5169798731803894,0.0778821557760238,0.3628956377506256,291.2139892578125,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1290283203125,291.2153625488281,1.0,0.3841348886489868,0.9602631330490112,0.9602631330490112,1.0,1.0,-1.8561722040176392,0.8270212411880493,1.0291509628295898,0.4048595428466797,0.0,0.0,0.6843899488449097,93.03659057617188,64.0,31.01181983947754,-15385.185546875,656.9464721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149169921875,307.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.65234375,18000.0,0.0,0.0,0.3620630502700805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027310132980347,0.7027369737625122,-5.978224635327933e-06,0.0,0.0003674479667097,0.0,0.0,50.68698120117188,0.0,0.0,0.0,0.4226803183555603,4.0,0.0,1.0
806700,293.1802978515625,297.1499938964844,293.1499938964844,0.1847090870141983,-3739.347412109375,304.1628112792969,0.7980148196220398,0.2624760866165161,0.2388281524181366,293.1368408203125,297.1499938964844,293.1499938964844,0.1663100123405456,-3622.77587890625,304.1580505371094,0.7756757140159607,0.2414421439170837,0.2314675152301788,293.0743713378906,297.1499938964844,293.1499938964844,0.2864702939987182,-4122.22509765625,304.15118408203125,0.894758403301239,0.3750512301921844,0.2635189294815063,293.1036682128906,297.1499938964844,293.1499938964844,0.3810328245162964,-6985.81982421875,304.1533508300781,0.9711984992027284,0.470380961894989,0.4465039372444153,293.0623779296875,297.1499938964844,293.1499938964844,0.0343604944646358,-5672.38818359375,304.1484375,0.5236125588417053,0.0780024901032447,0.3626903593540191,291.2239685058594,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13494873046875,291.2251892089844,1.0,0.3794558644294739,0.959608793258667,0.959608793258667,1.0,1.0,-1.852030754089356,0.825015664100647,1.0270150899887085,0.4037152528762817,0.0,0.0,0.6784461140632629,88.44761657714844,64.0,29.072813034057617,-15337.041015625,639.3935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5343322753906,307.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.6796875,18000.0,0.0,0.0,0.36221843957901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925675272941589,0.6925734281539917,-5.897996743442491e-06,0.0,0.0003676056512631,0.0,0.0,49.09346389770508,0.0,0.0,0.0,0.4183970689773559,4.0,0.0,1.0
806760,293.1861572265625,297.1499938964844,293.1499938964844,0.1831001490354538,-3713.1005859375,304.16339111328125,0.8063496351242065,0.2609452903270721,0.2372996062040329,293.1435241699219,297.1499938964844,293.1499938964844,0.1650894284248352,-3601.22216796875,304.1588134765625,0.7840226292610168,0.2402955442667007,0.2302310615777969,293.0795288085937,297.1499938964844,293.1499938964844,0.2860450744628906,-4117.142578125,304.1517639160156,0.906011164188385,0.3749980330467224,0.2633590400218963,293.10845947265625,297.1499938964844,293.1499938964844,0.3802323639392853,-6973.79052734375,304.1541748046875,0.9818909764289856,0.4700274467468261,0.4460044801235199,293.0675964355469,297.1499938964844,293.1499938964844,0.0342482142150402,-5662.38818359375,304.14892578125,0.5311741828918457,0.078087531030178,0.3622799813747406,291.2326965332031,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.14068603515625,291.23370361328125,1.0,0.3745037615299225,0.9590023756027222,0.9590023756027222,1.0,1.0,-1.8474266529083248,0.8227910399436951,1.0246355533599854,0.4024482369422912,0.0,0.0,0.6720551252365112,83.67617797851562,52.0,26.317726135253903,-15280.896484375,621.0071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66387939453125,307.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.46875,18000.0,0.0,0.0,0.3620250225067138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813348531723022,0.6813406348228455,-5.809209596918663e-06,0.0,0.0003674093750305,0.0,0.0,47.36690139770508,0.0,0.0,0.0,0.4136797189712524,4.0,0.0,1.0
806820,293.1971435546875,297.1499938964844,293.1499938964844,0.1798611730337143,-3660.2314453125,304.1643371582031,0.8240634202957153,0.2577978074550628,0.2341606020927429,293.1563720703125,297.1499938964844,293.1499938964844,0.1625643223524093,-3556.6591796875,304.1600646972656,0.8029512166976929,0.2378537952899933,0.2276092767715454,293.0892639160156,297.1499938964844,293.1499938964844,0.2851806879043579,-4106.9208984375,304.152587890625,0.933946967124939,0.3748063147068023,0.2629760801792145,293.1166076660156,297.1499938964844,293.1499938964844,0.3749386966228485,-6892.88134765625,304.1625061035156,0.9990000128746032,0.4694162905216217,0.4409955739974975,293.0774230957031,297.1499938964844,293.1499938964844,0.0339647829532623,-5637.73681640625,304.1497497558594,0.5484660863876343,0.078181616961956,0.3610764145851135,291.2467346191406,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1515197753906,291.2478332519531,1.0,0.3637466728687286,0.957789659500122,0.957789659500122,1.0,1.0,-1.832606554031372,0.8156070709228516,1.0169994831085205,0.3986026346683502,0.0,0.0,0.6582033038139343,74.19700622558594,40.0,22.62501335144043,-15129.0634765625,580.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,307.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18252.716796875,18000.0,0.0,0.0,0.3605659604072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656477689743042,0.6564832925796509,-5.614114343188703e-06,0.0,0.0003659286012407,0.0,0.0,43.684818267822266,0.0,0.0,0.0,0.4033108651638031,4.0,0.0,1.0
806880,293.1971435546875,297.1499938964844,293.1499938964844,0.1798611730337143,-3660.2314453125,304.1643371582031,0.8240634202957153,0.2577978074550628,0.2341606020927429,293.1563720703125,297.1499938964844,293.1499938964844,0.1625643223524093,-3556.6591796875,304.1600646972656,0.8029512166976929,0.2378537952899933,0.2276092767715454,293.0892639160156,297.1499938964844,293.1499938964844,0.2851806879043579,-4106.9208984375,304.152587890625,0.933946967124939,0.3748063147068023,0.2629760801792145,293.1166076660156,297.1499938964844,293.1499938964844,0.3749386966228485,-6892.88134765625,304.1625061035156,0.9990000128746032,0.4694162905216217,0.4409955739974975,293.0774230957031,297.1499938964844,293.1499938964844,0.0339647829532623,-5637.73681640625,304.1497497558594,0.5484660863876343,0.078181616961956,0.3610764145851135,291.2467346191406,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1515197753906,291.2478332519531,1.0,0.3637466728687286,0.957789659500122,0.957789659500122,1.0,1.0,-1.832606554031372,0.8156070709228516,1.0169994831085205,0.3986026346683502,0.0,0.0,0.6582033038139343,74.19700622558594,40.0,22.62501335144043,-15129.0634765625,580.7633666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,307.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18252.716796875,18000.0,0.0,0.0,0.3605659604072571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656477689743042,0.6564832925796509,-5.614114343188703e-06,0.0,0.0003659286012407,0.0,0.0,43.684818267822266,0.0,0.0,0.0,0.4033108651638031,4.0,0.0,1.0
806940,293.2073059082031,297.1499938964844,293.1499938964844,0.1761893630027771,-3599.517822265625,304.1656799316406,0.8384966254234314,0.2545415163040161,0.2310325503349304,293.16845703125,297.1499938964844,293.1499938964844,0.1595895886421203,-3503.478271484375,304.16168212890625,0.8182346820831299,0.2352458387613296,0.2249379158020019,293.09832763671875,297.1499938964844,293.1499938964844,0.2835913300514221,-4087.830322265625,304.1543884277344,0.9578809142112732,0.3745084404945373,0.262604683637619,293.0948791503906,297.1499938964844,293.1499938964844,0.3448143899440765,-6433.1591796875,304.2083435058594,0.9990000128746032,0.4745818674564361,0.4115192890167236,293.0862121582031,297.1499938964844,293.1499938964844,0.0336023122072219,-5604.5439453125,304.15045166015625,0.5638231039047241,0.0782363042235374,0.3601490557193756,291.2894287109375,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1590270996094,291.29229736328125,1.0,0.3507959842681885,0.9565768837928772,0.9565768837928772,1.0,1.0,-1.788696527481079,0.7945804595947266,0.9941160678863524,0.3868493735790252,0.0,0.0,0.6370406746864319,66.48236083984375,43.0,51.8384017944336,-14798.4853515625,527.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,307.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.302734375,18000.0,0.0,0.0,0.3573511242866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623469352722168,0.6234747171401978,-5.379401045502164e-06,0.0,0.0003626659454312,0.0,0.0,39.2049446105957,0.0,0.0,0.0,0.3898423612117767,4.0,0.0,1.0
807000,293.2073059082031,297.1499938964844,293.1499938964844,0.1761893630027771,-3599.517822265625,304.1656799316406,0.8384966254234314,0.2545415163040161,0.2310325503349304,293.16845703125,297.1499938964844,293.1499938964844,0.1595895886421203,-3503.478271484375,304.16168212890625,0.8182346820831299,0.2352458387613296,0.2249379158020019,293.09832763671875,297.1499938964844,293.1499938964844,0.2835913300514221,-4087.830322265625,304.1543884277344,0.9578809142112732,0.3745084404945373,0.262604683637619,293.0948791503906,297.1499938964844,293.1499938964844,0.3448143899440765,-6433.1591796875,304.2083435058594,0.9990000128746032,0.4745818674564361,0.4115192890167236,293.0862121582031,297.1499938964844,293.1499938964844,0.0336023122072219,-5604.5439453125,304.15045166015625,0.5638231039047241,0.0782363042235374,0.3601490557193756,291.2894287109375,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1590270996094,291.29229736328125,1.0,0.3507959842681885,0.9565768837928772,0.9565768837928772,1.0,1.0,-1.788696527481079,0.7945804595947266,0.9941160678863524,0.3868493735790252,0.0,0.0,0.6370406746864319,66.48236083984375,43.0,51.8384017944336,-14798.4853515625,527.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,307.6177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18349.302734375,18000.0,0.0,0.0,0.3573511242866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.623469352722168,0.6234747171401978,-5.379401045502164e-06,0.0,0.0003626659454312,0.0,0.0,39.2049446105957,0.0,0.0,0.0,0.3898423612117767,4.0,0.0,1.0
807060,293.21734619140625,297.1499938964844,293.1499938964844,0.1727751493453979,-3543.33056640625,304.1661071777344,0.8483232855796814,0.2510565519332886,0.2278002947568893,293.1805114746094,297.1499938964844,293.1499938964844,0.1567820161581039,-3453.609619140625,304.1624450683594,0.8280160427093506,0.2323362976312637,0.2220953404903412,293.107421875,297.1499938964844,293.1499938964844,0.2824108898639679,-4074.011962890625,304.15484619140625,0.9737530946731568,0.3739719092845917,0.2621475756168365,293.0473022460937,297.1499938964844,293.1499938964844,0.323465883731842,-6111.1982421875,304.22369384765625,0.9990000128746032,0.4856081306934356,0.3911340534687042,293.09454345703125,297.1499938964844,293.1499938964844,0.0333202034235,-5579.53515625,304.1507568359375,0.5749706625938416,0.0781630277633667,0.3591361045837402,291.312255859375,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705322265625,291.3123474121094,1.0,0.3419573307037353,0.9556553959846495,0.9556553959846495,1.0,1.0,-1.7551480531692505,0.7785950899124146,0.976552963256836,0.3777255117893219,0.0,0.0,0.6133740544319153,61.36039352416992,61.0,28.29157829284668,-14425.193359375,490.1452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.091796875,18000.0,0.0,0.0,0.3519068956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806079506874084,0.5806130170822144,-5.078173671790864e-06,0.0,0.0003571407578419,0.0,0.0,33.83587646484375,0.0,0.0,0.0,0.3728817105293274,4.0,0.0,1.0
807120,293.21734619140625,297.1499938964844,293.1499938964844,0.1727751493453979,-3543.33056640625,304.1661071777344,0.8483232855796814,0.2510565519332886,0.2278002947568893,293.1805114746094,297.1499938964844,293.1499938964844,0.1567820161581039,-3453.609619140625,304.1624450683594,0.8280160427093506,0.2323362976312637,0.2220953404903412,293.107421875,297.1499938964844,293.1499938964844,0.2824108898639679,-4074.011962890625,304.15484619140625,0.9737530946731568,0.3739719092845917,0.2621475756168365,293.0473022460937,297.1499938964844,293.1499938964844,0.323465883731842,-6111.1982421875,304.22369384765625,0.9990000128746032,0.4856081306934356,0.3911340534687042,293.09454345703125,297.1499938964844,293.1499938964844,0.0333202034235,-5579.53515625,304.1507568359375,0.5749706625938416,0.0781630277633667,0.3591361045837402,291.312255859375,291.1499938964844,270.63238525390625,269.6254577636719,283.1728820800781,293.1705322265625,291.3123474121094,1.0,0.3419573307037353,0.9556553959846495,0.9556553959846495,1.0,1.0,-1.7551480531692505,0.7785950899124146,0.976552963256836,0.3777255117893219,0.0,0.0,0.6133740544319153,61.36039352416992,61.0,28.29157829284668,-14425.193359375,490.1452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18403.091796875,18000.0,0.0,0.0,0.3519068956375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806079506874084,0.5806130170822144,-5.078173671790864e-06,0.0,0.0003571407578419,0.0,0.0,33.83587646484375,0.0,0.0,0.0,0.3728817105293274,4.0,0.0,1.0
807180,293.2271728515625,297.1499938964844,293.1499938964844,0.1699945777654647,-3498.267333984375,304.16534423828125,0.8434176445007324,0.2473560124635696,0.2245489358901977,293.1925354003906,297.1499938964844,293.1499938964844,0.1544736176729202,-3413.327392578125,304.162109375,0.8236153721809387,0.2291239649057388,0.2191515415906906,293.11651611328125,297.1499938964844,293.1499938964844,0.2822488844394684,-4072.781982421875,304.1534423828125,0.9720128774642944,0.3732095062732696,0.2616681456565857,293.0127868652344,297.1499938964844,293.1499938964844,0.3240525424480438,-6131.4833984375,304.1971740722656,0.9990000128746032,0.4952762424945831,0.3926239013671875,293.10235595703125,297.1499938964844,293.1499938964844,0.0332966819405555,-5579.01953125,304.1505126953125,0.5736913681030273,0.0779812261462211,0.3585221171379089,291.292724609375,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.28973388671875,1.0,0.3419210016727447,0.9547339677810668,0.9547339677810668,1.0,1.0,-1.748165249824524,0.7753022909164429,0.972862958908081,0.3755941987037658,0.0,0.0,0.5950743556022644,61.51106262207031,79.0,-21.804304122924805,-14183.8271484375,486.2195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12567138671875,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18330.73828125,18000.0,0.0,0.0,0.344553530216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431680679321289,0.5431728959083557,-4.806538527191151e-06,0.0,0.0003496780409477,0.0,0.0,29.48640251159668,0.0,0.0,0.0,0.358193427324295,4.0,0.0,1.0
807240,293.2271728515625,297.1499938964844,293.1499938964844,0.1699945777654647,-3498.267333984375,304.16534423828125,0.8434176445007324,0.2473560124635696,0.2245489358901977,293.1925354003906,297.1499938964844,293.1499938964844,0.1544736176729202,-3413.327392578125,304.162109375,0.8236153721809387,0.2291239649057388,0.2191515415906906,293.11651611328125,297.1499938964844,293.1499938964844,0.2822488844394684,-4072.781982421875,304.1534423828125,0.9720128774642944,0.3732095062732696,0.2616681456565857,293.0127868652344,297.1499938964844,293.1499938964844,0.3240525424480438,-6131.4833984375,304.1971740722656,0.9990000128746032,0.4952762424945831,0.3926239013671875,293.10235595703125,297.1499938964844,293.1499938964844,0.0332966819405555,-5579.01953125,304.1505126953125,0.5736913681030273,0.0779812261462211,0.3585221171379089,291.292724609375,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.28973388671875,1.0,0.3419210016727447,0.9547339677810668,0.9547339677810668,1.0,1.0,-1.748165249824524,0.7753022909164429,0.972862958908081,0.3755941987037658,0.0,0.0,0.5950743556022644,61.51106262207031,79.0,-21.804304122924805,-14183.8271484375,486.2195129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12567138671875,307.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18330.73828125,18000.0,0.0,0.0,0.344553530216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431680679321289,0.5431728959083557,-4.806538527191151e-06,0.0,0.0003496780409477,0.0,0.0,29.48640251159668,0.0,0.0,0.0,0.358193427324295,4.0,0.0,1.0
807300,293.23199462890625,297.1499938964844,293.1499938964844,0.1687902063131332,-3478.991455078125,304.16473388671875,0.8363205790519714,0.2454360127449035,0.2229115664958953,293.198486328125,297.1499938964844,293.1499938964844,0.1534603387117386,-3395.89404296875,304.1617431640625,0.8168141841888428,0.2274176478385925,0.2176374793052673,293.1209716796875,297.1499938964844,293.1499938964844,0.2824868857860565,-4076.052001953125,304.1523742675781,0.965504825115204,0.3727582097053528,0.261417955160141,293.0103759765625,297.1499938964844,293.1499938964844,0.331564724445343,-6252.900390625,304.1748962402344,0.9990000128746032,0.4974951148033142,0.4003586769104004,293.1062316894531,297.1499938964844,293.1499938964844,0.0333486311137676,-5584.9619140625,304.1503295898437,0.5689823627471924,0.0778239294886589,0.3582488000392914,291.2693176269531,291.1499938964844,270.71875,269.6927490234375,283.2230834960937,293.19024658203125,291.2658386230469,1.0,0.3444744050502777,0.9542732238769532,0.9542732238769532,1.0,1.0,-1.753033995628357,0.7776246666908264,0.9754093289375304,0.3767914772033691,0.0,0.0,0.5894472002983093,63.25346755981445,79.0,-43.06486892700195,-14133.88671875,494.4731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3190002441406,307.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18261.0546875,18000.0,0.0,0.0,0.3404710590839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300243496894836,0.5300290584564209,-4.705451374320546e-06,0.0,0.0003455348487477,0.0,0.0,28.01562118530273,0.0,0.0,0.0,0.3529912233352661,4.0,0.0,1.0
807360,293.2367248535156,297.1499938964844,293.1499938964844,0.1676124632358551,-3460.14892578125,304.1642150878906,0.827089786529541,0.2434685826301574,0.2212643921375274,293.2043762207031,297.1499938964844,293.1499938964844,0.1524550765752792,-3378.607421875,304.16143798828125,0.8074865341186523,0.2256473153829574,0.2160960435867309,293.1253662109375,297.1499938964844,293.1499938964844,0.2827858328819275,-4080.023681640625,304.1513977050781,0.9557536244392396,0.3722636103630066,0.2611618638038635,293.0189208984375,297.1499938964844,293.1499938964844,0.3429358899593353,-6432.40478515625,304.1496887207031,0.9990000128746032,0.4975961744785309,0.4118233919143677,293.1102600097656,297.1499938964844,293.1499938964844,0.0333872251212596,-5589.93505859375,304.15020751953125,0.5621609091758728,0.0775885358452797,0.3578439950942993,291.2432861328125,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.2395935058594,1.0,0.3484505116939544,0.9537997245788574,0.9537997245788574,1.0,1.0,-1.762172818183899,0.7819786667823792,0.9801941514015198,0.3791323006153106,0.0,0.0,0.5858268141746521,65.9395523071289,97.0,-57.38090896606445,-14124.7861328125,508.3267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830627441406,308.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18191.49609375,18000.0,0.0,0.0,0.3363224565982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206930041313171,0.5206975936889648,-4.630540388461668e-06,0.0,0.0003413245431147,0.0,0.0,26.983369827270508,0.0,0.0,0.0,0.3492527306079864,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.1652569323778152,-3422.36572265625,304.16339111328125,0.8034757971763611,0.2393780350685119,0.2179216891527176,293.21600341796875,297.1499938964844,293.1499938964844,0.1504031121730804,-3343.22900390625,304.1610717773437,0.7831043601036072,0.2219101786613464,0.2129209190607071,293.1339416503906,297.1499938964844,293.1499938964844,0.2834587395191192,-4088.761962890625,304.1498413085937,0.9284215569496156,0.3711465001106262,0.2606276571750641,293.068359375,297.1499938964844,293.1499938964844,0.3753911256790161,-6932.44677734375,304.0956726074219,0.9990000128746032,0.4909838438034057,0.4437776803970337,293.1190185546875,297.1499938964844,293.1499938964844,0.0333294831216335,-5588.7822265625,304.1502380371094,0.5439749360084534,0.0768217742443084,0.3562300205230713,291.1876220703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990661621094,291.1839294433594,1.0,0.3598684966564178,0.9528526663780212,0.9528526663780212,1.0,1.0,-1.7901281118392944,0.7953035831451416,0.9948245882987976,0.3864097893238067,0.0,0.0,0.5844991207122803,73.86180877685547,100.0,-71.894775390625,-14206.7880859375,550.6384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941833496094,308.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.123046875,18000.0,0.0,0.0,0.3284007310867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125231742858887,0.5125277042388916,-4.550662652036408e-06,0.0,0.0003332849883008,0.0,0.0,26.03174018859864,0.0,0.0,0.0,0.3457775115966797,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.1652569323778152,-3422.36572265625,304.16339111328125,0.8034757971763611,0.2393780350685119,0.2179216891527176,293.21600341796875,297.1499938964844,293.1499938964844,0.1504031121730804,-3343.22900390625,304.1610717773437,0.7831043601036072,0.2219101786613464,0.2129209190607071,293.1339416503906,297.1499938964844,293.1499938964844,0.2834587395191192,-4088.761962890625,304.1498413085937,0.9284215569496156,0.3711465001106262,0.2606276571750641,293.068359375,297.1499938964844,293.1499938964844,0.3753911256790161,-6932.44677734375,304.0956726074219,0.9990000128746032,0.4909838438034057,0.4437776803970337,293.1190185546875,297.1499938964844,293.1499938964844,0.0333294831216335,-5588.7822265625,304.1502380371094,0.5439749360084534,0.0768217742443084,0.3562300205230713,291.1876220703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530517578125,293.1990661621094,291.1839294433594,1.0,0.3598684966564178,0.9528526663780212,0.9528526663780212,1.0,1.0,-1.7901281118392944,0.7953035831451416,0.9948245882987976,0.3864097893238067,0.0,0.0,0.5844991207122803,73.86180877685547,100.0,-71.894775390625,-14206.7880859375,550.6384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941833496094,308.07183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.123046875,18000.0,0.0,0.0,0.3284007310867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125231742858887,0.5125277042388916,-4.550662652036408e-06,0.0,0.0003332849883008,0.0,0.0,26.03174018859864,0.0,0.0,0.0,0.3457775115966797,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624266952276229,-3375.872314453125,304.1636962890625,0.7780316472053528,0.2351838946342468,0.214506134390831,293.2269592285156,297.1499938964844,293.1499938964844,0.1478682905435562,-3298.431640625,304.1616516113281,0.7588128447532654,0.2180174589157104,0.2096186131238937,293.14178466796875,297.1499938964844,293.1499938964844,0.2834223806858063,-4088.58837890625,304.1500549316406,0.9009761214256288,0.3699643611907959,0.2600659132003784,293.1414794921875,297.1499938964844,293.1499938964844,0.3901236355304718,-7145.4619140625,304.0925598144531,0.9873917698860168,0.4782025516033172,0.4564446210861206,293.1278991699219,297.1499938964844,293.1499938964844,0.0329356975853443,-5557.5458984375,304.1508178710937,0.5252062082290649,0.0758054181933403,0.3534807860851288,291.15789794921875,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049560546875,291.15972900390625,1.0,0.3684013187885284,0.9519056081771852,0.9519056081771852,1.0,1.0,-1.7934571504592896,0.7967708110809326,0.9966863393783568,0.3875457346439361,0.0,0.0,0.5862592458724976,82.85125732421875,103.0,-28.789714813232425,-14246.9794921875,580.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7350158691406,308.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.3216853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147056579589844,0.5147101879119873,-4.546994659904158e-06,0.0,0.0003264696861151,0.0,0.0,26.167394638061523,0.0,0.0,0.0,0.3462518155574798,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624266952276229,-3375.872314453125,304.1636962890625,0.7780316472053528,0.2351838946342468,0.214506134390831,293.2269592285156,297.1499938964844,293.1499938964844,0.1478682905435562,-3298.431640625,304.1616516113281,0.7588128447532654,0.2180174589157104,0.2096186131238937,293.14178466796875,297.1499938964844,293.1499938964844,0.2834223806858063,-4088.58837890625,304.1500549316406,0.9009761214256288,0.3699643611907959,0.2600659132003784,293.1414794921875,297.1499938964844,293.1499938964844,0.3901236355304718,-7145.4619140625,304.0925598144531,0.9873917698860168,0.4782025516033172,0.4564446210861206,293.1278991699219,297.1499938964844,293.1499938964844,0.0329356975853443,-5557.5458984375,304.1508178710937,0.5252062082290649,0.0758054181933403,0.3534807860851288,291.15789794921875,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049560546875,291.15972900390625,1.0,0.3684013187885284,0.9519056081771852,0.9519056081771852,1.0,1.0,-1.7934571504592896,0.7967708110809326,0.9966863393783568,0.3875457346439361,0.0,0.0,0.5862592458724976,82.85125732421875,103.0,-28.789714813232425,-14246.9794921875,580.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7350158691406,308.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.3216853141784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147056579589844,0.5147101879119873,-4.546994659904158e-06,0.0,0.0003264696861151,0.0,0.0,26.167394638061523,0.0,0.0,0.0,0.3462518155574798,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1587538421154022,-3314.028076171875,304.16522216796875,0.7558318972587585,0.2308243811130523,0.2110017389059066,293.23760986328125,297.1499938964844,293.1499938964844,0.1445233821868896,-3237.81982421875,304.1632995605469,0.738083004951477,0.2139089703559875,0.2061799168586731,293.14947509765625,297.1499938964844,293.1499938964844,0.2819484770298004,-4070.83447265625,304.1524353027344,0.8788155913352966,0.368611603975296,0.2594429552555084,293.1786499023437,297.1499938964844,293.1499938964844,0.3824156820774078,-7020.07177734375,304.12384033203125,0.9605879783630372,0.4708192646503448,0.4483816921710968,293.1361389160156,297.1499938964844,293.1499938964844,0.0322448574006557,-5497.55078125,304.1517028808594,0.5093559622764587,0.0746958926320076,0.3503890037536621,291.18609619140625,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2184753417969,291.1865234375,1.0,0.3738264739513397,0.9505111575126648,0.9505111575126648,1.0,1.0,-1.7708507776260376,0.7859559059143066,0.984894871711731,0.3813900351524353,0.0,0.0,0.5791796445846558,91.63292694091795,106.0,10.797861099243164,-14039.95703125,591.3666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.41015625,18000.0,0.0,0.0,0.3157882392406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070881247520447,0.5070926547050476,-4.520119546214119e-06,0.0,0.0003204849199391,0.0,0.0,25.51321220397949,0.0,0.0,0.0,0.3436682820320129,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1587538421154022,-3314.028076171875,304.16522216796875,0.7558318972587585,0.2308243811130523,0.2110017389059066,293.23760986328125,297.1499938964844,293.1499938964844,0.1445233821868896,-3237.81982421875,304.1632995605469,0.738083004951477,0.2139089703559875,0.2061799168586731,293.14947509765625,297.1499938964844,293.1499938964844,0.2819484770298004,-4070.83447265625,304.1524353027344,0.8788155913352966,0.368611603975296,0.2594429552555084,293.1786499023437,297.1499938964844,293.1499938964844,0.3824156820774078,-7020.07177734375,304.12384033203125,0.9605879783630372,0.4708192646503448,0.4483816921710968,293.1361389160156,297.1499938964844,293.1499938964844,0.0322448574006557,-5497.55078125,304.1517028808594,0.5093559622764587,0.0746958926320076,0.3503890037536621,291.18609619140625,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2184753417969,291.1865234375,1.0,0.3738264739513397,0.9505111575126648,0.9505111575126648,1.0,1.0,-1.7708507776260376,0.7859559059143066,0.984894871711731,0.3813900351524353,0.0,0.0,0.5791796445846558,91.63292694091795,106.0,10.797861099243164,-14039.95703125,591.3666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,308.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.41015625,18000.0,0.0,0.0,0.3157882392406463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5070881247520447,0.5070926547050476,-4.520119546214119e-06,0.0,0.0003204849199391,0.0,0.0,25.51321220397949,0.0,0.0,0.0,0.3436682820320129,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552056968212127,-3254.471923828125,304.1660461425781,0.740354597568512,0.2263621538877487,0.2072814553976059,293.2479553222656,297.1499938964844,293.1499938964844,0.1412004381418228,-3177.799072265625,304.1643981933594,0.7232832312583923,0.2095907926559448,0.2024236470460891,293.1569519042969,297.1499938964844,293.1499938964844,0.280743271112442,-4056.70068359375,304.15362548828125,0.8640720248222351,0.3671096265316009,0.258624404668808,293.1951904296875,297.1499938964844,293.1499938964844,0.3787615597248077,-6960.45166015625,304.1383972167969,0.9409587383270264,0.4667154252529144,0.4442619979381561,293.1436462402344,297.1499938964844,293.1499938964844,0.0314996875822544,-5434.126953125,304.1523742675781,0.498613029718399,0.0735206604003906,0.3464708924293518,291.1914978027344,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289123535156,291.1917419433594,1.0,0.377562552690506,0.9491166472434998,0.9491166472434998,1.0,1.0,-1.7512387037277222,0.7765748500823975,0.9746638536453248,0.3760534226894378,0.0,0.0,0.5732749700546265,98.201416015625,109.0,8.55940055847168,-13814.1298828125,597.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65118408203125,308.01275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.896484375,18000.0,0.0,0.0,0.3101526498794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973005652427673,0.4973050057888031,-4.463282948563574e-06,0.0,0.0003147654933854,0.0,0.0,24.58696746826172,0.0,0.0,0.0,0.340120792388916,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552056968212127,-3254.471923828125,304.1660461425781,0.740354597568512,0.2263621538877487,0.2072814553976059,293.2479553222656,297.1499938964844,293.1499938964844,0.1412004381418228,-3177.799072265625,304.1643981933594,0.7232832312583923,0.2095907926559448,0.2024236470460891,293.1569519042969,297.1499938964844,293.1499938964844,0.280743271112442,-4056.70068359375,304.15362548828125,0.8640720248222351,0.3671096265316009,0.258624404668808,293.1951904296875,297.1499938964844,293.1499938964844,0.3787615597248077,-6960.45166015625,304.1383972167969,0.9409587383270264,0.4667154252529144,0.4442619979381561,293.1436462402344,297.1499938964844,293.1499938964844,0.0314996875822544,-5434.126953125,304.1523742675781,0.498613029718399,0.0735206604003906,0.3464708924293518,291.1914978027344,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2289123535156,291.1917419433594,1.0,0.377562552690506,0.9491166472434998,0.9491166472434998,1.0,1.0,-1.7512387037277222,0.7765748500823975,0.9746638536453248,0.3760534226894378,0.0,0.0,0.5732749700546265,98.201416015625,109.0,8.55940055847168,-13814.1298828125,597.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65118408203125,308.01275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.896484375,18000.0,0.0,0.0,0.3101526498794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973005652427673,0.4973050057888031,-4.463282948563574e-06,0.0,0.0003147654933854,0.0,0.0,24.58696746826172,0.0,0.0,0.0,0.340120792388916,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1534199267625808,-3224.426025390625,304.1663818359375,0.7339750528335571,0.2241187542676925,0.2053860425949096,293.2528991699219,297.1499938964844,293.1499938964844,0.1394928097724914,-3146.876953125,304.1648864746094,0.7168219685554504,0.2073792219161987,0.20046928524971,293.1604919433594,297.1499938964844,293.1499938964844,0.2801112830638885,-4049.336669921875,304.15411376953125,0.8582575917243958,0.3663272261619568,0.2581746280193329,293.20037841796875,297.1499938964844,293.1499938964844,0.3774099946022033,-6938.79638671875,304.1429138183594,0.9329975247383118,0.4651215076446533,0.4427766799926758,293.1470642089844,297.1499938964844,293.1499938964844,0.0311075467616319,-5400.669921875,304.15264892578125,0.4942351281642914,0.0729273036122322,0.3443696498870849,291.19305419921875,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2332458496094,291.193115234375,1.0,0.3789926469326019,0.9484193921089172,0.9484193921089172,1.0,1.0,-1.741769790649414,0.77204829454422,0.969721496105194,0.373478353023529,0.0,0.0,0.570239245891571,100.96012115478516,109.0,6.221421718597412,-13700.6787109375,599.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62579345703125,307.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.451171875,18000.0,0.0,0.0,0.3074303567409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923250377178192,0.4923294484615326,-4.434159109223401e-06,0.0,0.0003120027249678,0.0,0.0,24.12294006347656,0.0,0.0,0.0,0.3383096158504486,4.0,0.0,1.0
