time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.1516375839710235,-3194.390625,304.1666564941406,0.7281338572502136,0.2218706756830215,0.2034762799739837,293.2576599121094,297.1499938964844,293.1499938964844,0.1377677619457245,-3115.585693359375,304.1653137207031,0.7105526328086853,0.20513916015625,0.198476642370224,293.16387939453125,297.1499938964844,293.1499938964844,0.279475063085556,-4041.953369140625,304.1545104980469,0.8531199097633362,0.3655276894569397,0.2577052414417267,293.2046203613281,297.1499938964844,293.1499938964844,0.3761917054653168,-6919.560546875,304.1464233398437,0.925910234451294,0.4636532366275787,0.4414474964141845,293.1502990722656,297.1499938964844,293.1499938964844,0.0307106263935565,-5366.74072265625,304.15289306640625,0.4902373254299164,0.0723316818475723,0.3422125577926636,291.1935729980469,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2371520996094,291.19354248046875,1.0,0.3802108466625213,0.9479755759239196,0.9479755759239196,1.0,1.0,-1.7323347330093384,0.7675502896308899,0.9647843837738036,0.3709233701229095,0.0,0.0,0.5672800540924072,103.47793579101562,112.0,3.899306058883667,-13588.09765625,600.1525268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59979248046875,307.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.6328125,18000.0,0.0,0.0,0.304764837026596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874179661273956,0.487422376871109,-4.40524127043318e-06,0.0,0.0003092975530307,0.0,0.0,23.66961097717285,0.0,0.0,0.0,0.336525946855545,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1480632871389389,-3133.958984375,304.16705322265625,0.7173643112182617,0.2173625975847244,0.1996247470378875,293.2666931152344,297.1499938964844,293.1499938964844,0.1342516392469406,-3051.578857421875,304.16607666015625,0.6983340382575989,0.2005792409181594,0.1943918317556381,293.1702880859375,297.1499938964844,293.1499938964844,0.2781455218791961,-4026.55908203125,304.1552124023437,0.844293475151062,0.3638778030872345,0.2567149698734283,293.2113952636719,297.1499938964844,293.1499938964844,0.3738735914230346,-6883.7080078125,304.15142822265625,0.9138171672821044,0.460889458656311,0.4390006065368652,293.1561889648437,297.1499938964844,293.1499938964844,0.0299044772982597,-5296.9111328125,304.1532592773437,0.4828492403030395,0.0711298733949661,0.3377555906772613,291.19384765625,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.1937866210937,1.0,0.3821529746055603,0.9470880031585692,0.9470880031585692,1.0,1.0,-1.7133275270462036,0.7584989666938782,0.9548285007476808,0.3657807111740112,0.0,0.0,0.5614140033721924,107.9720230102539,100.0,1.386600375175476,-13365.6103515625,600.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54705810546875,307.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.53515625,18000.0,0.0,0.0,0.2995992004871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477856308221817,0.4778606593608856,-4.349518803792307e-06,0.0,0.0003040551091544,0.0,0.0,22.8037052154541,0.0,0.0,0.0,0.3330681025981903,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1480632871389389,-3133.958984375,304.16705322265625,0.7173643112182617,0.2173625975847244,0.1996247470378875,293.2666931152344,297.1499938964844,293.1499938964844,0.1342516392469406,-3051.578857421875,304.16607666015625,0.6983340382575989,0.2005792409181594,0.1943918317556381,293.1702880859375,297.1499938964844,293.1499938964844,0.2781455218791961,-4026.55908203125,304.1552124023437,0.844293475151062,0.3638778030872345,0.2567149698734283,293.2113952636719,297.1499938964844,293.1499938964844,0.3738735914230346,-6883.7080078125,304.15142822265625,0.9138171672821044,0.460889458656311,0.4390006065368652,293.1561889648437,297.1499938964844,293.1499938964844,0.0299044772982597,-5296.9111328125,304.1532592773437,0.4828492403030395,0.0711298733949661,0.3377555906772613,291.19384765625,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.1937866210937,1.0,0.3821529746055603,0.9470880031585692,0.9470880031585692,1.0,1.0,-1.7133275270462036,0.7584989666938782,0.9548285007476808,0.3657807111740112,0.0,0.0,0.5614140033721924,107.9720230102539,100.0,1.386600375175476,-13365.6103515625,600.2979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54705810546875,307.8628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.53515625,18000.0,0.0,0.0,0.2995992004871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477856308221817,0.4778606593608856,-4.349518803792307e-06,0.0,0.0003040551091544,0.0,0.0,22.8037052154541,0.0,0.0,0.0,0.3330681025981903,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443127244710922,-3070.149658203125,304.1676330566406,0.7132766246795654,0.2128870040178299,0.1955806463956833,293.27490234375,297.1499938964844,293.1499938964844,0.1304901987314224,-2982.658447265625,304.1669921875,0.6934251189231873,0.1959550976753235,0.1900161951780319,293.176025390625,297.1499938964844,293.1499938964844,0.2765266299247741,-4007.74658203125,304.1561889648437,0.8438416719436646,0.3621968626976013,0.2555344998836517,293.2168273925781,297.1499938964844,293.1499938964844,0.3713164627552032,-6844.91748046875,304.1551818847656,0.9128291010856628,0.4582312703132629,0.4364654123783111,293.1612548828125,297.1499938964844,293.1499938964844,0.0287818573415279,-5220.736328125,304.1540222167969,0.4803769886493683,0.0699425190687179,0.3322902023792267,291.1956787109375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.1958312988281,1.0,0.3785212337970733,0.946200430393219,0.946200430393219,1.0,1.0,-1.692196488380432,0.7484491467475891,0.943747341632843,0.3600884974002838,0.0,0.0,0.5552424788475037,107.00745391845705,88.0,2.9195199012756348,-13136.5888671875,583.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964599609375,307.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.09375,18000.0,0.0,0.0,0.2946200966835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682406485080719,0.4682449400424957,-4.295604412618559e-06,0.0,0.0002990019274875,0.0,0.0,21.961259841918945,0.0,0.0,0.0,0.3296376764774322,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443127244710922,-3070.149658203125,304.1676330566406,0.7132766246795654,0.2128870040178299,0.1955806463956833,293.27490234375,297.1499938964844,293.1499938964844,0.1304901987314224,-2982.658447265625,304.1669921875,0.6934251189231873,0.1959550976753235,0.1900161951780319,293.176025390625,297.1499938964844,293.1499938964844,0.2765266299247741,-4007.74658203125,304.1561889648437,0.8438416719436646,0.3621968626976013,0.2555344998836517,293.2168273925781,297.1499938964844,293.1499938964844,0.3713164627552032,-6844.91748046875,304.1551818847656,0.9128291010856628,0.4582312703132629,0.4364654123783111,293.1612548828125,297.1499938964844,293.1499938964844,0.0287818573415279,-5220.736328125,304.1540222167969,0.4803769886493683,0.0699425190687179,0.3322902023792267,291.1956787109375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.1958312988281,1.0,0.3785212337970733,0.946200430393219,0.946200430393219,1.0,1.0,-1.692196488380432,0.7484491467475891,0.943747341632843,0.3600884974002838,0.0,0.0,0.5552424788475037,107.00745391845705,88.0,2.9195199012756348,-13136.5888671875,583.1944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4964599609375,307.7918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.09375,18000.0,0.0,0.0,0.2946200966835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682406485080719,0.4682449400424957,-4.295604412618559e-06,0.0,0.0002990019274875,0.0,0.0,21.961259841918945,0.0,0.0,0.0,0.3296376764774322,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405005007982254,-3004.92919921875,304.1680908203125,0.7142389416694641,0.2084951996803283,0.1914630681276321,293.2821960449219,297.1499938964844,293.1499938964844,0.1265905201435089,-2910.764892578125,304.1678161621094,0.6937040686607361,0.1913147717714309,0.1854670047760009,293.1810302734375,297.1499938964844,293.1499938964844,0.274730771780014,-3986.88232421875,304.1571044921875,0.8493342995643616,0.3605234324932098,0.2542447447776794,293.2212829589844,297.1499938964844,293.1499938964844,0.3685683310031891,-6803.73828125,304.15802001953125,0.9195964336395264,0.4556353092193603,0.4338456094264984,293.1654357910156,297.1499938964844,293.1499938964844,0.0277077797800302,-5116.056640625,304.1543884277344,0.4817231297492981,0.0688083171844482,0.3263233006000519,291.1986694335937,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552490234375,291.19879150390625,1.0,0.3714922070503235,0.9453624486923218,0.9453624486923218,1.0,1.0,-1.669933199882507,0.7378839254379272,0.9320492148399352,0.3540893197059631,0.0,0.0,0.5485478043556213,102.19409942626952,76.0,3.758063554763794,-12899.2490234375,554.7354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45416259765625,307.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12109375,18000.0,0.0,0.0,0.289744883775711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579459428787231,0.4579502046108246,-4.240100224706112e-06,0.0,0.0002940542181022,0.0,0.0,21.089401245117188,0.0,0.0,0.0,0.3260289132595062,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405005007982254,-3004.92919921875,304.1680908203125,0.7142389416694641,0.2084951996803283,0.1914630681276321,293.2821960449219,297.1499938964844,293.1499938964844,0.1265905201435089,-2910.764892578125,304.1678161621094,0.6937040686607361,0.1913147717714309,0.1854670047760009,293.1810302734375,297.1499938964844,293.1499938964844,0.274730771780014,-3986.88232421875,304.1571044921875,0.8493342995643616,0.3605234324932098,0.2542447447776794,293.2212829589844,297.1499938964844,293.1499938964844,0.3685683310031891,-6803.73828125,304.15802001953125,0.9195964336395264,0.4556353092193603,0.4338456094264984,293.1654357910156,297.1499938964844,293.1499938964844,0.0277077797800302,-5116.056640625,304.1543884277344,0.4817231297492981,0.0688083171844482,0.3263233006000519,291.1986694335937,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552490234375,291.19879150390625,1.0,0.3714922070503235,0.9453624486923218,0.9453624486923218,1.0,1.0,-1.669933199882507,0.7378839254379272,0.9320492148399352,0.3540893197059631,0.0,0.0,0.5485478043556213,102.19409942626952,76.0,3.758063554763794,-12899.2490234375,554.7354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45416259765625,307.7229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.12109375,18000.0,0.0,0.0,0.289744883775711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579459428787231,0.4579502046108246,-4.240100224706112e-06,0.0,0.0002940542181022,0.0,0.0,21.089401245117188,0.0,0.0,0.0,0.3260289132595062,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1366912126541137,-2939.4072265625,304.1683959960937,0.7188345789909363,0.2041761428117752,0.1873258501291275,293.28863525390625,297.1499938964844,293.1499938964844,0.1226252168416976,-2837.210693359375,304.1684875488281,0.6977358460426331,0.186659425497055,0.1808117032051086,293.1853942871094,297.1499938964844,293.1499938964844,0.2728423476219177,-3964.967529296875,304.15789794921875,0.8594450950622559,0.3588510453701019,0.2528890371322632,293.2250061035156,297.1499938964844,293.1499938964844,0.3657170832157135,-6761.359375,304.1600646972656,0.9323938488960266,0.4530745446681976,0.4311718046665191,293.1688537597656,297.1499938964844,293.1499938964844,0.0267708431929349,-5019.03076171875,304.1545104980469,0.4858077466487884,0.0677224025130271,0.3201470375061035,291.2015991210937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.20172119140625,1.0,0.3621401786804199,0.9445244073867798,0.9445244073867798,1.0,1.0,-1.6471233367919922,0.7270786762237549,0.9200446605682372,0.34794682264328,0.0,0.0,0.5414741635322571,95.03602600097656,64.0,3.9645302295684814,-12659.4716796875,520.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,307.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.744140625,18000.0,0.0,0.0,0.2848994135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472009837627411,0.4472051560878753,-4.1834050534816924e-06,0.0,0.0002891366893891,0.0,0.0,20.206748962402344,0.0,0.0,0.0,0.3223061561584472,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1366912126541137,-2939.4072265625,304.1683959960937,0.7188345789909363,0.2041761428117752,0.1873258501291275,293.28863525390625,297.1499938964844,293.1499938964844,0.1226252168416976,-2837.210693359375,304.1684875488281,0.6977358460426331,0.186659425497055,0.1808117032051086,293.1853942871094,297.1499938964844,293.1499938964844,0.2728423476219177,-3964.967529296875,304.15789794921875,0.8594450950622559,0.3588510453701019,0.2528890371322632,293.2250061035156,297.1499938964844,293.1499938964844,0.3657170832157135,-6761.359375,304.1600646972656,0.9323938488960266,0.4530745446681976,0.4311718046665191,293.1688537597656,297.1499938964844,293.1499938964844,0.0267708431929349,-5019.03076171875,304.1545104980469,0.4858077466487884,0.0677224025130271,0.3201470375061035,291.2015991210937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.20172119140625,1.0,0.3621401786804199,0.9445244073867798,0.9445244073867798,1.0,1.0,-1.6471233367919922,0.7270786762237549,0.9200446605682372,0.34794682264328,0.0,0.0,0.5414741635322571,95.03602600097656,64.0,3.9645302295684814,-12659.4716796875,520.0073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4235534667969,307.6590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.744140625,18000.0,0.0,0.0,0.2848994135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472009837627411,0.4472051560878753,-4.1834050534816924e-06,0.0,0.0002891366893891,0.0,0.0,20.206748962402344,0.0,0.0,0.0,0.3223061561584472,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1347947418689727,-2906.651123046875,304.16851806640625,0.7222750782966614,0.2020390033721923,0.1852565109729766,293.29156494140625,297.1499938964844,293.1499938964844,0.1206271424889564,-2799.96875,304.16876220703125,0.7009953856468201,0.1843231767416,0.1784534752368927,293.1873779296875,297.1499938964844,293.1499938964844,0.2718734443187713,-3953.730712890625,304.158203125,0.8661672472953796,0.3580119907855987,0.2521926760673523,293.2266540527344,297.1499938964844,293.1499938964844,0.3642650544643402,-6739.8671875,304.160888671875,0.940747857093811,0.4518017768859863,0.42982017993927,293.1703491210937,297.1499938964844,293.1499938964844,0.0262113567441701,-4968.64013671875,304.1546936035156,0.488707572221756,0.0671928003430366,0.317014992237091,291.2029724121094,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2613220214844,291.2030944824219,1.0,0.3568161725997925,0.9441054463386536,0.9441054463386536,1.0,1.0,-1.6355881690979004,0.7216217517852783,0.913966417312622,0.3448423743247986,0.0,0.0,0.5378036499023438,90.8669204711914,64.0,3.876413583755493,-12539.146484375,501.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41290283203125,307.6290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18090.74609375,18000.0,0.0,0.0,0.2824699878692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416774213314056,0.4416815936565399,-4.154815997026162e-06,0.0,0.0002866711292881,0.0,0.0,19.76393318176269,0.0,0.0,0.0,0.3204113245010376,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329059302806854,-2873.934814453125,304.1685791015625,0.7264341711997986,0.1999142169952392,0.1831884533166885,293.2943725585937,297.1499938964844,293.1499938964844,0.1186220794916153,-2762.47119140625,304.1689758300781,0.7050464749336243,0.1819794625043869,0.1760778129100799,293.18927001953125,297.1499938964844,293.1499938964844,0.2708922922611236,-3942.35498046875,304.15850830078125,0.8740284442901611,0.3571695685386657,0.2514863014221191,293.2281494140625,297.1499938964844,293.1499938964844,0.3628011643886566,-6718.24169921875,304.1615600585937,0.9501721858978271,0.4505317509174347,0.428460955619812,293.17169189453125,297.1499938964844,293.1499938964844,0.0256723333150148,-4918.818359375,304.1548156738281,0.4921579360961914,0.06666961312294,0.3138643503189087,291.2042541503906,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.2630310058594,291.204345703125,1.0,0.3511518836021423,0.943738043308258,0.943738043308258,1.0,1.0,-1.623990535736084,0.7161423563957214,0.9078482389450072,0.3417244553565979,0.0,0.0,0.5340569615364075,86.42487335205078,52.0,3.71295428276062,-12418.83203125,481.9185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4053039550781,307.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.455078125,18000.0,0.0,0.0,0.2800282835960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360784292221069,0.4360825717449188,-4.126206022192491e-06,0.0,0.0002841930836439,0.0,0.0,19.32244873046875,0.0,0.0,0.0,0.3185031712055206,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291552484035492,-2808.68505859375,304.16864013671875,0.7371658682823181,0.1956964582204818,0.1790601462125778,293.2995910644531,297.1499938964844,293.1499938964844,0.1145957335829734,-2686.78076171875,304.1693725585937,0.7153899073600769,0.177264854311943,0.1712785810232162,293.1927185058594,297.1499938964844,293.1499938964844,0.2688997387886047,-3919.255859375,304.15899658203125,0.8934958577156067,0.3554711639881134,0.2500475645065307,293.2308959960937,297.1499938964844,293.1499938964844,0.3598470985889435,-6674.6923828125,304.1626281738281,0.971419095993042,0.4479953646659851,0.4257239401340484,293.174072265625,297.1499938964844,293.1499938964844,0.0246069002896547,-4818.62451171875,304.1549987792969,0.500985860824585,0.0656367912888526,0.307521641254425,291.20654296875,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.26611328125,291.2066345214844,1.0,0.3389590084552765,0.943003237247467,0.943003237247467,1.0,1.0,-1.6006438732147217,0.7051277160644531,0.8955160975456238,0.3354528248310089,0.0,0.0,0.5263583064079285,76.9461441040039,40.0,3.270981311798096,-12178.5791015625,442.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3985595703125,307.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.103515625,18000.0,0.0,0.0,0.2750906348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424707293510437,0.4247113764286041,-4.069282113050576e-06,0.0,0.0002791820152197,0.0,0.0,18.448442459106445,0.0,0.0,0.0,0.3146673738956451,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291552484035492,-2808.68505859375,304.16864013671875,0.7371658682823181,0.1956964582204818,0.1790601462125778,293.2995910644531,297.1499938964844,293.1499938964844,0.1145957335829734,-2686.78076171875,304.1693725585937,0.7153899073600769,0.177264854311943,0.1712785810232162,293.1927185058594,297.1499938964844,293.1499938964844,0.2688997387886047,-3919.255859375,304.15899658203125,0.8934958577156067,0.3554711639881134,0.2500475645065307,293.2308959960937,297.1499938964844,293.1499938964844,0.3598470985889435,-6674.6923828125,304.1626281738281,0.971419095993042,0.4479953646659851,0.4257239401340484,293.174072265625,297.1499938964844,293.1499938964844,0.0246069002896547,-4818.62451171875,304.1549987792969,0.500985860824585,0.0656367912888526,0.307521641254425,291.20654296875,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.26611328125,291.2066345214844,1.0,0.3389590084552765,0.943003237247467,0.943003237247467,1.0,1.0,-1.6006438732147217,0.7051277160644531,0.8955160975456238,0.3354528248310089,0.0,0.0,0.5263583064079285,76.9461441040039,40.0,3.270981311798096,-12178.5791015625,442.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3985595703125,307.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18092.103515625,18000.0,0.0,0.0,0.2750906348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424707293510437,0.4247113764286041,-4.069282113050576e-06,0.0,0.0002791820152197,0.0,0.0,18.448442459106445,0.0,0.0,0.0,0.3146673738956451,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254418343305587,-2743.696533203125,304.1686096191406,0.7521532773971558,0.1915078163146972,0.1749428808689117,293.30438232421875,297.1499938964844,293.1499938964844,0.110551469027996,-2610.200927734375,304.1696472167969,0.72859126329422,0.172502115368843,0.1664174348115921,293.19586181640625,297.1499938964844,293.1499938964844,0.2668751776218414,-3895.78173828125,304.15936279296875,0.9199873805046082,0.3537507355213165,0.248579055070877,293.2333068847656,297.1499938964844,293.1499938964844,0.3568704128265381,-6630.87939453125,304.1633605957031,0.9941516518592834,0.4454579949378967,0.4229669272899627,293.1761169433594,297.1499938964844,293.1499938964844,0.0235626269131898,-4717.93359375,304.1550598144531,0.5133862495422363,0.0646143555641174,0.301138162612915,291.2084655761719,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.268798828125,291.2085266113281,1.0,0.3257976174354553,0.9422684907913208,0.9422684907913208,1.0,1.0,-1.5771279335021973,0.6940546631813049,0.8830732107162476,0.3291429281234741,0.0,0.0,0.5184298157691956,66.95051574707031,28.0,2.7471094131469727,-11939.173828125,402.2954711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4016418457031,307.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.82421875,18000.0,0.0,0.0,0.2700617015361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131925404071808,0.4131965339183807,-4.013279067294207e-06,0.0,0.0002740782801993,0.0,0.0,17.59368896484375,0.0,0.0,0.0,0.3108370006084442,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254418343305587,-2743.696533203125,304.1686096191406,0.7521532773971558,0.1915078163146972,0.1749428808689117,293.30438232421875,297.1499938964844,293.1499938964844,0.110551469027996,-2610.200927734375,304.1696472167969,0.72859126329422,0.172502115368843,0.1664174348115921,293.19586181640625,297.1499938964844,293.1499938964844,0.2668751776218414,-3895.78173828125,304.15936279296875,0.9199873805046082,0.3537507355213165,0.248579055070877,293.2333068847656,297.1499938964844,293.1499938964844,0.3568704128265381,-6630.87939453125,304.1633605957031,0.9941516518592834,0.4454579949378967,0.4229669272899627,293.1761169433594,297.1499938964844,293.1499938964844,0.0235626269131898,-4717.93359375,304.1550598144531,0.5133862495422363,0.0646143555641174,0.301138162612915,291.2084655761719,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.268798828125,291.2085266113281,1.0,0.3257976174354553,0.9422684907913208,0.9422684907913208,1.0,1.0,-1.5771279335021973,0.6940546631813049,0.8830732107162476,0.3291429281234741,0.0,0.0,0.5184298157691956,66.95051574707031,28.0,2.7471094131469727,-11939.173828125,402.2954711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4016418457031,307.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18091.82421875,18000.0,0.0,0.0,0.2700617015361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4131925404071808,0.4131965339183807,-4.013279067294207e-06,0.0,0.0002740782801993,0.0,0.0,17.59368896484375,0.0,0.0,0.0,0.3108370006084442,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216116100549697,-2675.877685546875,304.1688232421875,0.7664729356765747,0.1872883141040802,0.1708987206220626,293.3090515136719,297.1499938964844,293.1499938964844,0.1063693836331367,-2530.0419921875,304.17010498046875,0.7402402758598328,0.1676459461450576,0.1615686565637588,293.1985778808594,297.1499938964844,293.1499938964844,0.2644797563552856,-3867.5947265625,304.1602783203125,0.94702410697937,0.3520369529724121,0.2471721172332763,293.2217102050781,297.1499938964844,293.1499938964844,0.3336217105388641,-6272.81982421875,304.1991271972656,0.9990000128746032,0.4456154108047485,0.3996587991714477,293.1775817871094,297.1499938964844,293.1499938964844,0.0225807335227727,-4619.2314453125,304.1549987792969,0.5258666276931763,0.0636523962020874,0.2953293323516845,291.2281799316406,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.269287109375,291.23193359375,1.0,0.3109840154647827,0.9416228532791138,0.9416228532791138,1.0,1.0,-1.529823899269104,0.6718156933784485,0.8580082058906555,0.3167173862457275,0.0,0.0,0.5073238015174866,58.56474304199219,25.0,33.957115173339844,-11608.1337890625,355.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216613769531,307.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.306640625,18000.0,0.0,0.0,0.264827013015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000724852085113,0.4000764489173889,-3.9564315557072405e-06,0.0,0.0002687657251954,0.0,0.0,16.673812866210938,0.0,0.0,0.0,0.3065690100193023,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216116100549697,-2675.877685546875,304.1688232421875,0.7664729356765747,0.1872883141040802,0.1708987206220626,293.3090515136719,297.1499938964844,293.1499938964844,0.1063693836331367,-2530.0419921875,304.17010498046875,0.7402402758598328,0.1676459461450576,0.1615686565637588,293.1985778808594,297.1499938964844,293.1499938964844,0.2644797563552856,-3867.5947265625,304.1602783203125,0.94702410697937,0.3520369529724121,0.2471721172332763,293.2217102050781,297.1499938964844,293.1499938964844,0.3336217105388641,-6272.81982421875,304.1991271972656,0.9990000128746032,0.4456154108047485,0.3996587991714477,293.1775817871094,297.1499938964844,293.1499938964844,0.0225807335227727,-4619.2314453125,304.1549987792969,0.5258666276931763,0.0636523962020874,0.2953293323516845,291.2281799316406,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.269287109375,291.23193359375,1.0,0.3109840154647827,0.9416228532791138,0.9416228532791138,1.0,1.0,-1.529823899269104,0.6718156933784485,0.8580082058906555,0.3167173862457275,0.0,0.0,0.5073238015174866,58.56474304199219,25.0,33.957115173339844,-11608.1337890625,355.62164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216613769531,307.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.306640625,18000.0,0.0,0.0,0.264827013015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000724852085113,0.4000764489173889,-3.9564315557072405e-06,0.0,0.0002687657251954,0.0,0.0,16.673812866210938,0.0,0.0,0.0,0.3065690100193023,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1176816150546073,-2605.705322265625,304.1690673828125,0.778105616569519,0.1829094886779785,0.1667967587709427,293.3143005371094,297.1499938964844,293.1499938964844,0.102059282362461,-2446.624755859375,304.1705627441406,0.7491021752357483,0.1625526249408722,0.1565954685211181,293.2015686035156,297.1499938964844,293.1499938964844,0.2618836164474487,-3836.968505859375,304.1611328125,0.9683902859687804,0.3502039015293121,0.2457636296749115,293.1764831542969,297.1499938964844,293.1499938964844,0.3063577115535736,-5854.0185546875,304.2275695800781,0.9990000128746032,0.4529177248477936,0.3730255365371704,293.1788635253906,297.1499938964844,293.1499938964844,0.021682821214199,-4525.7421875,304.15484619140625,0.5368432402610779,0.0626932978630065,0.2900227606296539,291.25909423828125,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2699279785156,291.2601013183594,1.0,0.2978107035160064,0.9409772753715516,0.9409772753715516,1.0,1.0,-1.4788883924484253,0.6480453610420227,0.8308430910110474,0.3031533658504486,0.0,0.0,0.4902436435222626,52.13009262084961,43.0,31.65846443176269,-11165.3388671875,314.7180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50311279296875,307.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.9296875,18000.0,0.0,0.0,0.2587880194187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779535889625549,0.3779574632644653,-3.870077762258006e-06,0.0,0.0002626369532663,0.0,0.0,15.219840049743652,0.0,0.0,0.0,0.2997483909130096,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1176816150546073,-2605.705322265625,304.1690673828125,0.778105616569519,0.1829094886779785,0.1667967587709427,293.3143005371094,297.1499938964844,293.1499938964844,0.102059282362461,-2446.624755859375,304.1705627441406,0.7491021752357483,0.1625526249408722,0.1565954685211181,293.2015686035156,297.1499938964844,293.1499938964844,0.2618836164474487,-3836.968505859375,304.1611328125,0.9683902859687804,0.3502039015293121,0.2457636296749115,293.1764831542969,297.1499938964844,293.1499938964844,0.3063577115535736,-5854.0185546875,304.2275695800781,0.9990000128746032,0.4529177248477936,0.3730255365371704,293.1788635253906,297.1499938964844,293.1499938964844,0.021682821214199,-4525.7421875,304.15484619140625,0.5368432402610779,0.0626932978630065,0.2900227606296539,291.25909423828125,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2699279785156,291.2601013183594,1.0,0.2978107035160064,0.9409772753715516,0.9409772753715516,1.0,1.0,-1.4788883924484253,0.6480453610420227,0.8308430910110474,0.3031533658504486,0.0,0.0,0.4902436435222626,52.13009262084961,43.0,31.65846443176269,-11165.3388671875,314.7180480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50311279296875,307.4486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.9296875,18000.0,0.0,0.0,0.2587880194187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3779535889625549,0.3779574632644653,-3.870077762258006e-06,0.0,0.0002626369532663,0.0,0.0,15.219840049743652,0.0,0.0,0.0,0.2997483909130096,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1158693358302116,-2573.384033203125,304.1688842773437,0.7785791754722595,0.180680438876152,0.1647747904062271,293.31707763671875,297.1499938964844,293.1499938964844,0.1000157967209816,-2407.02197265625,304.1705322265625,0.7486094832420349,0.1599271297454834,0.1541028469800949,293.20318603515625,297.1499938964844,293.1499938964844,0.2608625888824463,-3825.1298828125,304.16094970703125,0.9719128012657166,0.3492330908775329,0.2450752258300781,293.15057373046875,297.1499938964844,293.1499938964844,0.3006126582622528,-5769.06201171875,304.22369384765625,0.9990000128746032,0.4576738774776459,0.3678451478481293,293.1795654296875,297.1499938964844,293.1499938964844,0.0213114190846681,-4486.97900390625,304.1546325683594,0.5380979180335999,0.0621890611946582,0.2876216471195221,291.2633056640625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2626953125,1.0,0.2950024902820587,0.9406545162200928,0.9406545162200928,1.0,1.0,-1.463526725769043,0.64093017578125,0.822596549987793,0.2989521026611328,0.0,0.0,0.4822154641151428,50.82601547241211,43.0,16.48044204711914,-10981.67578125,304.4479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5674133300781,307.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.04296875,18000.0,0.0,0.0,0.2553759813308716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669749498367309,0.3669787645339966,-3.823590759566287e-06,0.0,0.0002591741795185,0.0,0.0,14.514078140258787,0.0,0.0,0.0,0.2963189780712127,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142173781991005,-2544.078857421875,304.16845703125,0.7749261856079102,0.1784321069717407,0.1627704948186874,293.31988525390625,297.1499938964844,293.1499938964844,0.0980962887406349,-2369.916259765625,304.1702880859375,0.7443599104881287,0.1572589874267578,0.1516059339046478,293.204833984375,297.1499938964844,293.1499938964844,0.2601697742938995,-3817.39990234375,304.16021728515625,0.970537543296814,0.3482334017753601,0.2443936467170715,293.1312866210937,297.1499938964844,293.1499938964844,0.3007577955722809,-5776.82568359375,304.2099304199219,0.9990000128746032,0.4614636600017547,0.3684387803077698,293.1802978515625,297.1499938964844,293.1499938964844,0.0210004281252622,-4455.17626953125,304.15435791015625,0.5359938144683838,0.0616736784577369,0.2853550910949707,291.25372314453125,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2510986328125,1.0,0.2942275404930115,0.9405300617218018,0.9405300617218018,1.0,1.0,-1.455290675163269,0.6371210813522339,0.8181696534156799,0.2967040836811065,0.0,0.0,0.476194679737091,50.79476547241211,61.0,-8.765134811401367,-10839.7060546875,300.6723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6358337402344,307.396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18145.123046875,18000.0,0.0,0.0,0.2517882287502289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574469089508056,0.3574506640434265,-3.7804563817189778e-06,0.0,0.0002555330283939,0.0,0.0,13.907855033874512,0.0,0.0,0.0,0.2933251857757568,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1110944896936416,-2488.641845703125,304.1675109863281,0.7588776350021362,0.1738995909690857,0.1588238030672073,293.3254699707031,297.1499938964844,293.1499938964844,0.0943683385848999,-2297.736328125,304.16973876953125,0.7279956936836243,0.1518242955207824,0.1466149389743805,293.2081604003906,297.1499938964844,293.1499938964844,0.2591100633144378,-3805.8984375,304.1585693359375,0.9562087655067444,0.3461687862873077,0.2430580854415893,293.1221008300781,297.1499938964844,293.1499938964844,0.3141909539699554,-5997.0126953125,304.1671447753906,0.9990000128746032,0.463887095451355,0.3827656805515289,293.1820373535156,297.1499938964844,293.1499938964844,0.0204488784074783,-4399.0263671875,304.15380859375,0.5245221853256226,0.0605554282665252,0.2810408473014831,291.2212219238281,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.2165832519531,1.0,0.2979606091976166,0.9402812719345092,0.9402812719345092,1.0,1.0,-1.454967975616455,0.6370019316673279,0.817966103553772,0.2964822947978973,0.0,0.0,0.4687327742576599,53.66059875488281,79.0,-43.84144592285156,-10688.171875,307.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7396850585937,307.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.515625,18000.0,0.0,0.0,0.2445762604475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451817631721496,0.3451854586601257,-3.719185770023614e-06,0.0,0.0002482137933839,0.0,0.0,13.130860328674316,0.0,0.0,0.0,0.2893334627151489,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1110944896936416,-2488.641845703125,304.1675109863281,0.7588776350021362,0.1738995909690857,0.1588238030672073,293.3254699707031,297.1499938964844,293.1499938964844,0.0943683385848999,-2297.736328125,304.16973876953125,0.7279956936836243,0.1518242955207824,0.1466149389743805,293.2081604003906,297.1499938964844,293.1499938964844,0.2591100633144378,-3805.8984375,304.1585693359375,0.9562087655067444,0.3461687862873077,0.2430580854415893,293.1221008300781,297.1499938964844,293.1499938964844,0.3141909539699554,-5997.0126953125,304.1671447753906,0.9990000128746032,0.463887095451355,0.3827656805515289,293.1820373535156,297.1499938964844,293.1499938964844,0.0204488784074783,-4399.0263671875,304.15380859375,0.5245221853256226,0.0605554282665252,0.2810408473014831,291.2212219238281,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.2165832519531,1.0,0.2979606091976166,0.9402812719345092,0.9402812719345092,1.0,1.0,-1.454967975616455,0.6370019316673279,0.817966103553772,0.2964822947978973,0.0,0.0,0.4687327742576599,53.66059875488281,79.0,-43.84144592285156,-10688.171875,307.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7396850585937,307.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18087.515625,18000.0,0.0,0.0,0.2445762604475021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451817631721496,0.3451854586601257,-3.719185770023614e-06,0.0,0.0002482137933839,0.0,0.0,13.130860328674316,0.0,0.0,0.0,0.2893334627151489,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082500517368316,-2438.260986328125,304.1664428710937,0.7360178232192993,0.169304221868515,0.1549426168203354,293.3309936523437,297.1499938964844,293.1499938964844,0.0908163785934448,-2229.126708984375,304.1690979003906,0.7031071782112122,0.1462577134370803,0.1416237503290176,293.2115173339844,297.1499938964844,293.1499938964844,0.2586297988891601,-3801.48291015625,304.15655517578125,0.9288992285728456,0.3440191745758056,0.2417538166046142,293.1572265625,297.1499938964844,293.1499938964844,0.3425305783748626,-6442.7373046875,304.1141357421875,0.9990000128746032,0.457566887140274,0.4110977351665497,293.1848449707031,297.1499938964844,293.1499938964844,0.019900843501091,-4343.8349609375,304.1534729003906,0.5069834589958191,0.0591733641922473,0.2763100564479828,291.1641845703125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1607360839844,1.0,0.3073829114437103,0.940032422542572,0.940032422542572,1.0,1.0,-1.4710769653320312,0.6445128917694092,0.8265640735626221,0.3006116449832916,0.0,0.0,0.4708854556083679,59.952392578125,82.0,-63.13765335083008,-10710.806640625,330.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7585754394531,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.2379506677389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439801037311554,0.3439837992191314,-3.695673512993381e-06,0.0,0.000241489673499,0.0,0.0,13.001490592956545,0.0,0.0,0.0,0.2886248528957367,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082500517368316,-2438.260986328125,304.1664428710937,0.7360178232192993,0.169304221868515,0.1549426168203354,293.3309936523437,297.1499938964844,293.1499938964844,0.0908163785934448,-2229.126708984375,304.1690979003906,0.7031071782112122,0.1462577134370803,0.1416237503290176,293.2115173339844,297.1499938964844,293.1499938964844,0.2586297988891601,-3801.48291015625,304.15655517578125,0.9288992285728456,0.3440191745758056,0.2417538166046142,293.1572265625,297.1499938964844,293.1499938964844,0.3425305783748626,-6442.7373046875,304.1141357421875,0.9990000128746032,0.457566887140274,0.4110977351665497,293.1848449707031,297.1499938964844,293.1499938964844,0.019900843501091,-4343.8349609375,304.1534729003906,0.5069834589958191,0.0591733641922473,0.2763100564479828,291.1641845703125,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1607360839844,1.0,0.3073829114437103,0.940032422542572,0.940032422542572,1.0,1.0,-1.4710769653320312,0.6445128917694092,0.8265640735626221,0.3006116449832916,0.0,0.0,0.4708854556083679,59.952392578125,82.0,-63.13765335083008,-10710.806640625,330.72296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7585754394531,307.31622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9765625,18000.0,0.0,0.0,0.2379506677389145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439801037311554,0.3439837992191314,-3.695673512993381e-06,0.0,0.000241489673499,0.0,0.0,13.001490592956545,0.0,0.0,0.0,0.2886248528957367,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051237732172012,-2381.826171875,304.16619873046875,0.7134467959403992,0.1647110730409622,0.1510780304670334,293.33612060546875,297.1499938964844,293.1499938964844,0.0869573578238487,-2153.899658203125,304.169189453125,0.6760733723640442,0.1406301409006118,0.1365892440080642,293.2145080566406,297.1499938964844,293.1499938964844,0.257443219423294,-3787.990234375,304.1564025878906,0.9016315340995787,0.3418492674827575,0.24045030772686,293.2209167480469,297.1499938964844,293.1499938964844,0.3575165867805481,-6665.548828125,304.1040344238281,0.9896298050880432,0.4444727897644043,0.4246528744697571,293.188232421875,297.1499938964844,293.1499938964844,0.0191643852740526,-4263.75537109375,304.1535339355469,0.4900456666946411,0.057604644447565,0.2707104682922363,291.1379089355469,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2812194824219,291.13934326171875,1.0,0.3147666752338409,0.9392410516738892,0.9392410516738892,1.0,1.0,-1.4687128067016602,0.643317699432373,0.8253951072692871,0.3001629710197449,0.0,0.0,0.4747871160507202,67.13079833984375,85.0,-24.339710235595703,-10730.39453125,347.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6488037109375,307.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.375,18000.0,0.0,0.0,0.2327965945005417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486436903476715,0.3486474156379699,-3.705884637383861e-06,0.0,0.0002362589439144,0.0,0.0,13.250941276550291,0.0,0.0,0.0,0.2898557782173157,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051237732172012,-2381.826171875,304.16619873046875,0.7134467959403992,0.1647110730409622,0.1510780304670334,293.33612060546875,297.1499938964844,293.1499938964844,0.0869573578238487,-2153.899658203125,304.169189453125,0.6760733723640442,0.1406301409006118,0.1365892440080642,293.2145080566406,297.1499938964844,293.1499938964844,0.257443219423294,-3787.990234375,304.1564025878906,0.9016315340995787,0.3418492674827575,0.24045030772686,293.2209167480469,297.1499938964844,293.1499938964844,0.3575165867805481,-6665.548828125,304.1040344238281,0.9896298050880432,0.4444727897644043,0.4246528744697571,293.188232421875,297.1499938964844,293.1499938964844,0.0191643852740526,-4263.75537109375,304.1535339355469,0.4900456666946411,0.057604644447565,0.2707104682922363,291.1379089355469,291.1499938964844,271.8741760253906,270.58673095703125,283.9043884277344,293.2812194824219,291.13934326171875,1.0,0.3147666752338409,0.9392410516738892,0.9392410516738892,1.0,1.0,-1.4687128067016602,0.643317699432373,0.8253951072692871,0.3001629710197449,0.0,0.0,0.4747871160507202,67.13079833984375,85.0,-24.339710235595703,-10730.39453125,347.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6488037109375,307.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.375,18000.0,0.0,0.0,0.2327965945005417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486436903476715,0.3486474156379699,-3.705884637383861e-06,0.0,0.0002362589439144,0.0,0.0,13.250941276550291,0.0,0.0,0.0,0.2898557782173157,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014745682477951,-2314.3203125,304.1668701171875,0.6892107129096985,0.1600884348154068,0.1472584456205368,293.341064453125,297.1499938964844,293.1499938964844,0.0825912877917289,-2067.95751953125,304.1700439453125,0.6508355736732483,0.1349180787801742,0.13154998421669,293.21759033203125,297.1499938964844,293.1499938964844,0.2547993063926697,-3756.13525390625,304.1586303710937,0.8778113126754761,0.339596152305603,0.2391512840986251,293.2528381347656,297.1499938964844,293.1499938964844,0.3481563925743103,-6516.1904296875,304.1341857910156,0.9613494277000428,0.4361366629600525,0.4156546592712402,293.19158935546875,297.1499938964844,293.1499938964844,0.0182930994778871,-4160.4970703125,304.15380859375,0.472333550453186,0.0559589676558971,0.2649948894977569,291.1794128417969,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.1803894042969,1.0,0.3196435272693634,0.9384496808052064,0.9384496808052064,1.0,1.0,-1.438546895980835,0.6292896270751953,0.8092572689056396,0.2921549677848816,0.0,0.0,0.4679109752178192,74.80220031738281,88.0,24.15338897705078,-10519.0361328125,352.0280456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4839782714844,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.11328125,18000.0,0.0,0.0,0.2287828028202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441565334796905,0.3441602289676666,-3.704975142682088e-06,0.0,0.0002321854699403,0.0,0.0,13.03869342803955,0.0,0.0,0.0,0.2887479066848755,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014745682477951,-2314.3203125,304.1668701171875,0.6892107129096985,0.1600884348154068,0.1472584456205368,293.341064453125,297.1499938964844,293.1499938964844,0.0825912877917289,-2067.95751953125,304.1700439453125,0.6508355736732483,0.1349180787801742,0.13154998421669,293.21759033203125,297.1499938964844,293.1499938964844,0.2547993063926697,-3756.13525390625,304.1586303710937,0.8778113126754761,0.339596152305603,0.2391512840986251,293.2528381347656,297.1499938964844,293.1499938964844,0.3481563925743103,-6516.1904296875,304.1341857910156,0.9613494277000428,0.4361366629600525,0.4156546592712402,293.19158935546875,297.1499938964844,293.1499938964844,0.0182930994778871,-4160.4970703125,304.15380859375,0.472333550453186,0.0559589676558971,0.2649948894977569,291.1794128417969,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.1803894042969,1.0,0.3196435272693634,0.9384496808052064,0.9384496808052064,1.0,1.0,-1.438546895980835,0.6292896270751953,0.8092572689056396,0.2921549677848816,0.0,0.0,0.4679109752178192,74.80220031738281,88.0,24.15338897705078,-10519.0361328125,352.0280456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4839782714844,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.11328125,18000.0,0.0,0.0,0.2287828028202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441565334796905,0.3441602289676666,-3.704975142682088e-06,0.0,0.0002321854699403,0.0,0.0,13.03869342803955,0.0,0.0,0.0,0.2887479066848755,4.0,0.0,1.0
