time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997848883271217,-2283.191162109375,304.1668701171875,0.6793511509895325,0.1577668190002441,0.1453010588884353,293.343505859375,297.1499938964844,293.1499938964844,0.0804769843816757,-2026.8330078125,304.1702575683594,0.6409114003181458,0.1320181638002395,0.1289526969194412,293.2191162109375,297.1499938964844,293.1499938964844,0.2538127899169922,-3744.5419921875,304.1588439941406,0.868958592414856,0.3384345471858978,0.2384475618600845,293.2599182128906,297.1499938964844,293.1499938964844,0.3456165790557861,-6475.533203125,304.1416320800781,0.949801504611969,0.4334365725517273,0.4128940999507904,293.19317626953125,297.1499938964844,293.1499938964844,0.0178710203617811,-4110.52392578125,304.1539001464844,0.4629420340061188,0.0551160685718059,0.2618527412414551,291.1819152832031,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.2932434082031,291.18212890625,1.0,0.3215214610099792,0.9380540251731871,0.9380540251731871,1.0,1.0,-1.4251476526260376,0.6230707764625549,0.8020768761634827,0.2886014878749847,0.0,0.0,0.4655027985572815,77.94232940673828,88.0,15.970680236816406,-10395.2763671875,353.2598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4135131835937,307.1150207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18047.576171875,18000.0,0.0,0.0,0.226892352104187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404645621776581,0.3404682576656341,-3.692124892040738e-06,0.0,0.0002302668872289,0.0,0.0,12.827900886535645,0.0,0.0,0.0,0.2876948714256286,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980795249342918,-2251.63134765625,304.1669006347656,0.6705599427223206,0.1554556339979171,0.1433363556861877,293.3458557128906,297.1499938964844,293.1499938964844,0.0783164501190185,-1984.9541015625,304.1705017089844,0.6320725083351135,0.1291044056415558,0.1263246834278106,293.2206115722656,297.1499938964844,293.1499938964844,0.252763956785202,-3732.164306640625,304.1591491699219,0.8613891005516052,0.3372666537761688,0.237727090716362,293.26434326171875,297.1499938964844,293.1499938964844,0.3434789180755615,-6441.63134765625,304.14703369140625,0.9396260976791382,0.4311762154102325,0.4106905162334442,293.1946716308594,297.1499938964844,293.1499938964844,0.0174451526254415,-4059.010498046875,304.1539611816406,0.4535471796989441,0.0542783848941326,0.2586496472358703,291.1856384277344,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955627441406,291.1864624023437,1.0,0.3231181800365448,0.9377878904342652,0.9377878904342652,1.0,1.0,-1.412278413772583,0.6171092391014099,0.7951692342758179,0.2851992547512054,0.0,0.0,0.4627771079540252,80.76614379882812,91.0,15.386783599853516,-10286.5302734375,353.9284362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503112792969,307.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.380859375,18000.0,0.0,0.0,0.2250617891550064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373668193817138,0.3373705148696899,-3.680172767417389e-06,0.0,0.0002284091169713,0.0,0.0,12.648902893066406,0.0,0.0,0.0,0.2867446541786194,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947053879499435,-2188.98681640625,304.1668701171875,0.6553966999053955,0.1508777886629104,0.1394158899784088,293.3502197265625,297.1499938964844,293.1499938964844,0.0739293172955513,-1900.633544921875,304.17095947265625,0.6159238219261169,0.1232543587684631,0.1210123002529144,293.2233581542969,297.1499938964844,293.1499938964844,0.2506628036499023,-3707.401611328125,304.1595764160156,0.8489091396331787,0.3349209129810333,0.236255869269371,293.26922607421875,297.1499938964844,293.1499938964844,0.3398610949516296,-6385.15625,304.1539306640625,0.9224960803985596,0.4272836446762085,0.4070720374584198,293.1972045898437,297.1499938964844,293.1499938964844,0.0166177973151206,-3956.154541015625,304.1540222167969,0.4378708302974701,0.0526304095983505,0.2522162497043609,291.1922302246094,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.1923217773437,1.0,0.325661838054657,0.9372556209564208,0.9372556209564208,1.0,1.0,-1.3873615264892578,0.605587363243103,0.7817742228507996,0.2786294817924499,0.0,0.0,0.4565953910350799,85.71686553955078,79.0,8.700685501098633,-10058.2275390625,353.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2445678710937,306.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.525390625,18000.0,0.0,0.0,0.2215404957532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300434648990631,0.3300471305847168,-3.6544372505886713e-06,0.0,0.0002248354430776,0.0,0.0,12.23873519897461,0.0,0.0,0.0,0.2845671772956848,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947053879499435,-2188.98681640625,304.1668701171875,0.6553966999053955,0.1508777886629104,0.1394158899784088,293.3502197265625,297.1499938964844,293.1499938964844,0.0739293172955513,-1900.633544921875,304.17095947265625,0.6159238219261169,0.1232543587684631,0.1210123002529144,293.2233581542969,297.1499938964844,293.1499938964844,0.2506628036499023,-3707.401611328125,304.1595764160156,0.8489091396331787,0.3349209129810333,0.236255869269371,293.26922607421875,297.1499938964844,293.1499938964844,0.3398610949516296,-6385.15625,304.1539306640625,0.9224960803985596,0.4272836446762085,0.4070720374584198,293.1972045898437,297.1499938964844,293.1499938964844,0.0166177973151206,-3956.154541015625,304.1540222167969,0.4378708302974701,0.0526304095983505,0.2522162497043609,291.1922302246094,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.1923217773437,1.0,0.325661838054657,0.9372556209564208,0.9372556209564208,1.0,1.0,-1.3873615264892578,0.605587363243103,0.7817742228507996,0.2786294817924499,0.0,0.0,0.4565953910350799,85.71686553955078,79.0,8.700685501098633,-10058.2275390625,353.876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2445678710937,306.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.525390625,18000.0,0.0,0.0,0.2215404957532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300434648990631,0.3300471305847168,-3.6544372505886713e-06,0.0,0.0002248354430776,0.0,0.0,12.23873519897461,0.0,0.0,0.0,0.2845671772956848,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912676304578781,-2124.9892578125,304.1669921875,0.6486239433288574,0.1464047282934188,0.1353800743818283,293.3539733886719,297.1499938964844,293.1499938964844,0.0693337619304657,-1813.513671875,304.1716613769531,0.6055894494056702,0.1174187287688255,0.1154945492744445,293.2256164550781,297.1499938964844,293.1499938964844,0.2484350204467773,-3681.1083984375,304.1601257324219,0.8465780019760132,0.3326013386249542,0.2346424907445907,293.27166748046875,297.1499938964844,293.1499938964844,0.3364365994930267,-6332.5546875,304.1582946777344,0.9189209342002868,0.4237638711929321,0.4037071168422699,293.1991271972656,297.1499938964844,293.1499938964844,0.0157405063509941,-3842.706787109375,304.1541442871094,0.4309760630130768,0.0510465465486049,0.2450558096170425,291.196044921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.19647216796875,1.0,0.3222657144069671,0.9367233514785768,0.9367233514785768,1.0,1.0,-1.3613224029541016,0.5935744643211365,0.7677478790283203,0.2717989087104797,0.0,0.0,0.4502596855163574,85.53627014160156,67.0,7.499731063842773,-9838.7919921875,341.2837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1681823730469,306.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28515625,18000.0,0.0,0.0,0.2180877178907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227142095565796,0.3227178156375885,-3.628147169365548e-06,0.0,0.0002213313127867,0.0,0.0,11.833959579467772,0.0,0.0,0.0,0.2823775112628937,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912676304578781,-2124.9892578125,304.1669921875,0.6486239433288574,0.1464047282934188,0.1353800743818283,293.3539733886719,297.1499938964844,293.1499938964844,0.0693337619304657,-1813.513671875,304.1716613769531,0.6055894494056702,0.1174187287688255,0.1154945492744445,293.2256164550781,297.1499938964844,293.1499938964844,0.2484350204467773,-3681.1083984375,304.1601257324219,0.8465780019760132,0.3326013386249542,0.2346424907445907,293.27166748046875,297.1499938964844,293.1499938964844,0.3364365994930267,-6332.5546875,304.1582946777344,0.9189209342002868,0.4237638711929321,0.4037071168422699,293.1991271972656,297.1499938964844,293.1499938964844,0.0157405063509941,-3842.706787109375,304.1541442871094,0.4309760630130768,0.0510465465486049,0.2450558096170425,291.196044921875,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,293.3009948730469,291.19647216796875,1.0,0.3222657144069671,0.9367233514785768,0.9367233514785768,1.0,1.0,-1.3613224029541016,0.5935744643211365,0.7677478790283203,0.2717989087104797,0.0,0.0,0.4502596855163574,85.53627014160156,67.0,7.499731063842773,-9838.7919921875,341.2837829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1681823730469,306.8819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.28515625,18000.0,0.0,0.0,0.2180877178907394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227142095565796,0.3227178156375885,-3.628147169365548e-06,0.0,0.0002213313127867,0.0,0.0,11.833959579467772,0.0,0.0,0.0,0.2823775112628937,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878878012299537,-2062.06494140625,304.1669616699219,0.6478028893470764,0.1422357112169265,0.131413534283638,293.35614013671875,297.1499938964844,293.1499938964844,0.0646522715687751,-1726.248291015625,304.1722106933594,0.600477397441864,0.1118072569370269,0.1099671572446823,293.2265319824219,297.1499938964844,293.1499938964844,0.246190458536148,-3654.611572265625,304.16046142578125,0.8517538905143738,0.330496996641159,0.2330212891101837,293.27215576171875,297.1499938964844,293.1499938964844,0.3330641388893127,-6281.2939453125,304.1611022949219,0.9253134727478028,0.4205806851387024,0.4004802405834198,293.1994934082031,297.1499938964844,293.1499938964844,0.0149183133617043,-3733.1826171875,304.1503601074219,0.4306084215641022,0.050000000745058,0.23839071393013,291.2003173828125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.200439453125,1.0,0.3150825798511505,0.9363715052604676,0.9363715052604676,1.0,1.0,-1.336103081703186,0.581986129283905,0.754116952419281,0.2651838958263397,0.0,0.0,0.4432257711887359,81.46223449707031,55.0,5.26615047454834,-9621.4873046875,320.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1199951171875,306.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.2146019488573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146321177482605,0.3146357238292694,-3.60051603820466e-06,0.0,0.0002177936839871,0.0,0.0,11.399910926818848,0.0,0.0,0.0,0.2800215780735016,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878878012299537,-2062.06494140625,304.1669616699219,0.6478028893470764,0.1422357112169265,0.131413534283638,293.35614013671875,297.1499938964844,293.1499938964844,0.0646522715687751,-1726.248291015625,304.1722106933594,0.600477397441864,0.1118072569370269,0.1099671572446823,293.2265319824219,297.1499938964844,293.1499938964844,0.246190458536148,-3654.611572265625,304.16046142578125,0.8517538905143738,0.330496996641159,0.2330212891101837,293.27215576171875,297.1499938964844,293.1499938964844,0.3330641388893127,-6281.2939453125,304.1611022949219,0.9253134727478028,0.4205806851387024,0.4004802405834198,293.1994934082031,297.1499938964844,293.1499938964844,0.0149183133617043,-3733.1826171875,304.1503601074219,0.4306084215641022,0.050000000745058,0.23839071393013,291.2003173828125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.200439453125,1.0,0.3150825798511505,0.9363715052604676,0.9363715052604676,1.0,1.0,-1.336103081703186,0.581986129283905,0.754116952419281,0.2651838958263397,0.0,0.0,0.4432257711887359,81.46223449707031,55.0,5.26615047454834,-9621.4873046875,320.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1199951171875,306.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6640625,18000.0,0.0,0.0,0.2146019488573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146321177482605,0.3146357238292694,-3.60051603820466e-06,0.0,0.0002177936839871,0.0,0.0,11.399910926818848,0.0,0.0,0.0,0.2800215780735016,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847176015377044,-2003.2877197265625,304.16656494140625,0.6523381471633911,0.1383722573518753,0.1276420801877975,293.3567199707031,297.1499938964844,293.1499938964844,0.0600663758814334,-1642.459228515625,304.1724548339844,0.6005104780197144,0.1064685806632042,0.1046037524938583,293.2261962890625,297.1499938964844,293.1499938964844,0.244216963648796,-3631.474365234375,304.1602478027344,0.8640133142471313,0.3286280035972595,0.231496661901474,293.2711181640625,297.1499938964844,293.1499938964844,0.3300398588180542,-6235.84326171875,304.16241455078125,0.9406948685646056,0.4176948666572571,0.3974514305591583,293.1991271972656,297.1499938964844,293.1499938964844,0.0146960709244012,-3703.7861328125,304.1332702636719,0.4403625726699829,0.050000000745058,0.2366491109132766,291.1976928710937,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.30059814453125,291.19708251953125,1.0,0.3054486811161041,0.9360197186470032,0.9360197186470032,1.0,1.0,-1.317578673362732,0.5734924077987671,0.7440863251686096,0.2603312134742737,0.0,0.0,0.436945378780365,74.58707427978516,43.0,-3.0948286056518555,-9442.119140625,297.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919494628906,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.125,18000.0,0.0,0.0,0.2110623717308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070204555988312,0.3070240318775177,-3.573262347345008e-06,0.0,0.0002142014709534,0.0,0.0,10.995501518249512,0.0,0.0,0.0,0.2778114676475525,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847176015377044,-2003.2877197265625,304.16656494140625,0.6523381471633911,0.1383722573518753,0.1276420801877975,293.3567199707031,297.1499938964844,293.1499938964844,0.0600663758814334,-1642.459228515625,304.1724548339844,0.6005104780197144,0.1064685806632042,0.1046037524938583,293.2261962890625,297.1499938964844,293.1499938964844,0.244216963648796,-3631.474365234375,304.1602478027344,0.8640133142471313,0.3286280035972595,0.231496661901474,293.2711181640625,297.1499938964844,293.1499938964844,0.3300398588180542,-6235.84326171875,304.16241455078125,0.9406948685646056,0.4176948666572571,0.3974514305591583,293.1991271972656,297.1499938964844,293.1499938964844,0.0146960709244012,-3703.7861328125,304.1332702636719,0.4403625726699829,0.050000000745058,0.2366491109132766,291.1976928710937,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.30059814453125,291.19708251953125,1.0,0.3054486811161041,0.9360197186470032,0.9360197186470032,1.0,1.0,-1.317578673362732,0.5734924077987671,0.7440863251686096,0.2603312134742737,0.0,0.0,0.436945378780365,74.58707427978516,43.0,-3.0948286056518555,-9442.119140625,297.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919494628906,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.125,18000.0,0.0,0.0,0.2110623717308044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070204555988312,0.3070240318775177,-3.573262347345008e-06,0.0,0.0002142014709534,0.0,0.0,10.995501518249512,0.0,0.0,0.0,0.2778114676475525,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831760168075561,-1974.793701171875,304.1663818359375,0.6561871767044067,0.1365073025226593,0.1258054226636886,293.3566589355469,297.1499938964844,293.1499938964844,0.0577836781740188,-1601.358154296875,304.1725158691406,0.601940393447876,0.1038592830300331,0.101966843008995,293.22576904296875,297.1499938964844,293.1499938964844,0.2432834953069687,-3620.540771484375,304.1600952148437,0.872376561164856,0.3277457356452942,0.2307601571083068,293.2702941894531,297.1499938964844,293.1499938964844,0.328593909740448,-6214.19677734375,304.16278076171875,0.9507265090942384,0.41631880402565,0.3959876298904419,293.1990661621094,297.1499938964844,293.1499938964844,0.0145937232300639,-3690.6357421875,304.12451171875,0.4473953247070312,0.050000000745058,0.2359253168106079,291.1952209472656,291.1499938964844,272.14166259765625,270.7574157714844,284.0941467285156,293.2998962402344,291.19482421875,1.0,0.2999304533004761,0.9358437657356262,0.9358437657356262,1.0,1.0,-1.308698654174805,0.569424033164978,0.7392745614051819,0.2580167949199676,0.0,0.0,0.4341821074485779,70.5841293334961,43.0,-4.280205726623535,-9362.142578125,284.3539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0806884765625,306.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.384765625,18000.0,0.0,0.0,0.2093027979135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037734627723694,0.3037770092487335,-3.5613152249425184e-06,0.0,0.0002124157326761,0.0,0.0,10.824432373046877,0.0,0.0,0.0,0.2768648564815521,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816418677568435,-1946.484375,304.1661682128906,0.6611284613609314,0.1346742361783981,0.1239907369017601,293.35650634765625,297.1499938964844,293.1499938964844,0.0554883293807506,-1560.40283203125,304.172607421875,0.6042582392692566,0.1012754812836647,0.0993479788303375,293.2252502441406,297.1499938964844,293.1499938964844,0.2423435598611831,-3609.4990234375,304.15997314453125,0.8823046088218689,0.3268858194351196,0.2300344854593277,293.2694091796875,297.1499938964844,293.1499938964844,0.3271372616291046,-6192.3759765625,304.1631164550781,0.9619318246841432,0.4149725139141083,0.3945460319519043,293.1990661621094,297.1499938964844,293.1499938964844,0.0144853852689266,-3676.4580078125,304.1157531738281,0.4558837413787842,0.050000000745058,0.2351537644863128,291.1938171386719,291.1499938964844,272.1600036621094,270.7675170898437,284.1049499511719,293.2991027832031,291.19354248046875,1.0,0.2940218150615692,0.9356783628463744,0.9356783628463744,1.0,1.0,-1.2998489141464231,0.5653736591339111,0.7344751954078674,0.2557143867015838,0.0,0.0,0.4314077198505401,66.32577514648438,31.0,-3.830691814422608,-9284.2890625,271.3088073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0699157714844,306.6908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.626953125,18000.0,0.0,0.0,0.2075602710247039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006537556648254,0.3006573021411896,-3.5503628623700934e-06,0.0,0.0002106472820742,0.0,0.0,10.662824630737305,0.0,0.0,0.0,0.2759684324264526,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786023586988449,-1890.6121826171875,304.1658630371094,0.674875795841217,0.1310936063528061,0.1204203963279724,293.3558959960937,297.1499938964844,293.1499938964844,0.0508625395596027,-1478.9510498046875,304.1727905273437,0.6117488741874695,0.0961665660142898,0.094149611890316,293.2240905761719,297.1499938964844,293.1499938964844,0.2404715567827224,-3587.45361328125,304.1597595214844,0.9076022505760192,0.3252159059047699,0.2286058813333511,293.2674255371094,297.1499938964844,293.1499938964844,0.3242329061031341,-6148.8623046875,304.16357421875,0.986542582511902,0.4123499989509582,0.3917130827903747,293.1990661621094,297.1499938964844,293.1499938964844,0.014258736744523,-3646.228271484375,304.0983581542969,0.4755905270576477,0.050000000745058,0.2335070222616195,291.1922607421875,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.19207763671875,1.0,0.2811863422393799,0.9353474378585817,0.9353474378585817,1.0,1.0,-1.2822308540344238,0.5573210716247559,0.7249097228050232,0.2511427700519562,0.0,0.0,0.4258876144886017,57.26039123535156,25.0,-2.46954607963562,-9130.8388671875,244.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492553710937,306.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9921875,18000.0,0.0,0.0,0.204129010438919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945331037044525,0.2945366203784942,-3.529844207150745e-06,0.0,0.0002071649942081,0.0,0.0,10.351996421813965,0.0,0.0,0.0,0.2742461264133453,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786023586988449,-1890.6121826171875,304.1658630371094,0.674875795841217,0.1310936063528061,0.1204203963279724,293.3558959960937,297.1499938964844,293.1499938964844,0.0508625395596027,-1478.9510498046875,304.1727905273437,0.6117488741874695,0.0961665660142898,0.094149611890316,293.2240905761719,297.1499938964844,293.1499938964844,0.2404715567827224,-3587.45361328125,304.1597595214844,0.9076022505760192,0.3252159059047699,0.2286058813333511,293.2674255371094,297.1499938964844,293.1499938964844,0.3242329061031341,-6148.8623046875,304.16357421875,0.986542582511902,0.4123499989509582,0.3917130827903747,293.1990661621094,297.1499938964844,293.1499938964844,0.014258736744523,-3646.228271484375,304.0983581542969,0.4755905270576477,0.050000000745058,0.2335070222616195,291.1922607421875,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.19207763671875,1.0,0.2811863422393799,0.9353474378585817,0.9353474378585817,1.0,1.0,-1.2822308540344238,0.5573210716247559,0.7249097228050232,0.2511427700519562,0.0,0.0,0.4258876144886017,57.26039123535156,25.0,-2.46954607963562,-9130.8388671875,244.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0492553710937,306.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9921875,18000.0,0.0,0.0,0.204129010438919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945331037044525,0.2945366203784942,-3.529844207150745e-06,0.0,0.0002071649942081,0.0,0.0,10.351996421813965,0.0,0.0,0.0,0.2742461264133453,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756599903106689,-1836.84716796875,304.1654663085937,0.687774121761322,0.1276243329048156,0.117019698023796,293.35498046875,297.1499938964844,293.1499938964844,0.0462697520852088,-1399.2864990234375,304.1728210449219,0.6172891855239868,0.0911315307021141,0.0890933573246002,293.2227783203125,297.1499938964844,293.1499938964844,0.2386454492807388,-3565.863525390625,304.1595458984375,0.9344504475593568,0.3236043155193329,0.2272730469703674,293.26202392578125,297.1499938964844,293.1499938964844,0.3134301900863647,-5980.548828125,304.17852783203125,0.9990000128746032,0.4104365408420563,0.3805950582027435,293.1990051269531,297.1499938964844,293.1499938964844,0.0140700163319706,-3620.67333984375,304.08123779296875,0.4896674454212188,0.050000000745058,0.2322170585393905,291.1937561035156,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1953430175781,1.0,0.2691567242145538,0.9350165128707886,0.9350165128707886,1.0,1.0,-1.255596399307251,0.5451480150222778,0.7104483842849731,0.2443672269582748,0.0,0.0,0.4200794398784637,49.96974182128906,25.0,8.891242027282715,-8954.5361328125,219.0663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307312011719,306.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.216796875,18000.0,0.0,0.0,0.2007561773061752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885264456272125,0.2885299623012543,-3.5105501865473343e-06,0.0,0.0002037419908447,0.0,0.0,10.053711891174316,0.0,0.0,0.0,0.2725849747657776,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756599903106689,-1836.84716796875,304.1654663085937,0.687774121761322,0.1276243329048156,0.117019698023796,293.35498046875,297.1499938964844,293.1499938964844,0.0462697520852088,-1399.2864990234375,304.1728210449219,0.6172891855239868,0.0911315307021141,0.0890933573246002,293.2227783203125,297.1499938964844,293.1499938964844,0.2386454492807388,-3565.863525390625,304.1595458984375,0.9344504475593568,0.3236043155193329,0.2272730469703674,293.26202392578125,297.1499938964844,293.1499938964844,0.3134301900863647,-5980.548828125,304.17852783203125,0.9990000128746032,0.4104365408420563,0.3805950582027435,293.1990051269531,297.1499938964844,293.1499938964844,0.0140700163319706,-3620.67333984375,304.08123779296875,0.4896674454212188,0.050000000745058,0.2322170585393905,291.1937561035156,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1953430175781,1.0,0.2691567242145538,0.9350165128707886,0.9350165128707886,1.0,1.0,-1.255596399307251,0.5451480150222778,0.7104483842849731,0.2443672269582748,0.0,0.0,0.4200794398784637,49.96974182128906,25.0,8.891242027282715,-8954.5361328125,219.0663452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0307312011719,306.6117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.216796875,18000.0,0.0,0.0,0.2007561773061752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885264456272125,0.2885299623012543,-3.5105501865473343e-06,0.0,0.0002037419908447,0.0,0.0,10.053711891174316,0.0,0.0,0.0,0.2725849747657776,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726645290851593,-1782.18310546875,304.1653137207031,0.694391131401062,0.1241925209760665,0.1137883514165878,293.3541259765625,297.1499938964844,293.1499938964844,0.0416365601122379,-1319.44775390625,304.1729431152344,0.6169487833976746,0.086115226149559,0.084193967282772,293.2217102050781,297.1499938964844,293.1499938964844,0.2364031672477722,-3538.8095703125,304.1600952148437,0.9520606398582458,0.3219774663448334,0.2260356843471527,293.23248291015625,297.1499938964844,293.1499938964844,0.2928401529788971,-5659.14892578125,304.2027893066406,0.9990000128746032,0.4135470390319824,0.3602707087993622,293.19879150390625,297.1499938964844,293.1499938964844,0.0139065030962228,-3596.36474609375,304.06475830078125,0.498742401599884,0.050000000745058,0.231464684009552,291.2221374511719,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2236022949219,1.0,0.2592591643333435,0.934738039970398,0.934738039970398,1.0,1.0,-1.2190475463867188,0.5285640954971313,0.6904834508895874,0.2349684834480285,0.0,0.0,0.4085136651992798,45.40797424316406,28.0,26.25236701965332,-8693.0478515625,196.970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,306.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.88671875,18000.0,0.0,0.0,0.197174534201622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782041430473327,0.2782076299190521,-3.4853912893595407e-06,0.0,0.0002001070824917,0.0,0.0,9.571465492248535,0.0,0.0,0.0,0.2699268460273742,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726645290851593,-1782.18310546875,304.1653137207031,0.694391131401062,0.1241925209760665,0.1137883514165878,293.3541259765625,297.1499938964844,293.1499938964844,0.0416365601122379,-1319.44775390625,304.1729431152344,0.6169487833976746,0.086115226149559,0.084193967282772,293.2217102050781,297.1499938964844,293.1499938964844,0.2364031672477722,-3538.8095703125,304.1600952148437,0.9520606398582458,0.3219774663448334,0.2260356843471527,293.23248291015625,297.1499938964844,293.1499938964844,0.2928401529788971,-5659.14892578125,304.2027893066406,0.9990000128746032,0.4135470390319824,0.3602707087993622,293.19879150390625,297.1499938964844,293.1499938964844,0.0139065030962228,-3596.36474609375,304.06475830078125,0.498742401599884,0.050000000745058,0.231464684009552,291.2221374511719,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2236022949219,1.0,0.2592591643333435,0.934738039970398,0.934738039970398,1.0,1.0,-1.2190475463867188,0.5285640954971313,0.6904834508895874,0.2349684834480285,0.0,0.0,0.4085136651992798,45.40797424316406,28.0,26.25236701965332,-8693.0478515625,196.970932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367431640625,306.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.88671875,18000.0,0.0,0.0,0.197174534201622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782041430473327,0.2782076299190521,-3.4853912893595407e-06,0.0,0.0002001070824917,0.0,0.0,9.571465492248535,0.0,0.0,0.0,0.2699268460273742,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.069866195321083,-1731.9027099609375,304.16485595703125,0.6969093680381775,0.1207832768559455,0.1106236279010772,293.3533935546875,297.1499938964844,293.1499938964844,0.0371690690517425,-1242.8758544921875,304.1727294921875,0.6126078367233276,0.0810902640223503,0.0793392136693,293.2209167480469,297.1499938964844,293.1499938964844,0.2346630096435547,-3518.18994140625,304.1596069335937,0.9632270336151124,0.3203196227550506,0.2248120158910751,293.1931457519531,297.1499938964844,293.1499938964844,0.2790464758872986,-5445.919921875,304.207763671875,0.9990000128746032,0.4194291234016418,0.3467032015323639,293.1986694335937,297.1499938964844,293.1499938964844,0.0138053400442004,-3582.866943359375,304.048095703125,0.5053411722183228,0.050000000745058,0.2309855669736862,291.22784423828125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2276611328125,1.0,0.2522733807563782,0.934459626674652,0.934459626674652,1.0,1.0,-1.19108784198761,0.5159205794334412,0.6751672625541687,0.2278258949518203,0.0,0.0,0.3975671529769897,42.44477462768555,46.0,9.236255645751951,-8445.28515625,181.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0834045410156,306.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.775390625,18000.0,0.0,0.0,0.1930779367685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666292190551758,0.2666326463222503,-3.451078782745753e-06,0.0,0.0001959495566552,0.0,0.0,9.029227256774902,0.0,0.0,0.0,0.2669229507446289,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.069866195321083,-1731.9027099609375,304.16485595703125,0.6969093680381775,0.1207832768559455,0.1106236279010772,293.3533935546875,297.1499938964844,293.1499938964844,0.0371690690517425,-1242.8758544921875,304.1727294921875,0.6126078367233276,0.0810902640223503,0.0793392136693,293.2209167480469,297.1499938964844,293.1499938964844,0.2346630096435547,-3518.18994140625,304.1596069335937,0.9632270336151124,0.3203196227550506,0.2248120158910751,293.1931457519531,297.1499938964844,293.1499938964844,0.2790464758872986,-5445.919921875,304.207763671875,0.9990000128746032,0.4194291234016418,0.3467032015323639,293.1986694335937,297.1499938964844,293.1499938964844,0.0138053400442004,-3582.866943359375,304.048095703125,0.5053411722183228,0.050000000745058,0.2309855669736862,291.22784423828125,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2276611328125,1.0,0.2522733807563782,0.934459626674652,0.934459626674652,1.0,1.0,-1.19108784198761,0.5159205794334412,0.6751672625541687,0.2278258949518203,0.0,0.0,0.3975671529769897,42.44477462768555,46.0,9.236255645751951,-8445.28515625,181.8939819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0834045410156,306.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.775390625,18000.0,0.0,0.0,0.1930779367685318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666292190551758,0.2666326463222503,-3.451078782745753e-06,0.0,0.0001959495566552,0.0,0.0,9.029227256774902,0.0,0.0,0.0,0.2669229507446289,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685455054044723,-1708.4268798828125,304.16455078125,0.6933338642120361,0.1190793961286544,0.1090979278087616,293.3531494140625,297.1499938964844,293.1499938964844,0.0350227542221546,-1205.8756103515625,304.1724853515625,0.605894148349762,0.0785648822784423,0.0769585072994232,293.2206420898437,297.1499938964844,293.1499938964844,0.233953982591629,-3509.907958984375,304.1591491699219,0.9621840715408324,0.3194749355316162,0.2242316603660583,293.1762084960937,297.1499938964844,293.1499938964844,0.2787912786006927,-5445.93359375,304.19757080078125,0.9990000128746032,0.4222104549407959,0.3469019830226898,293.19873046875,297.1499938964844,293.1499938964844,0.0137876644730567,-3581.454345703125,304.03936767578125,0.5052405595779419,0.050000000745058,0.2309927195310592,291.22509765625,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.2233581542969,1.0,0.2520854771137237,0.9343203902244568,0.9343203902244568,1.0,1.0,-1.1859407424926758,0.5136140584945679,0.6723266243934631,0.2264565229415893,0.0,0.0,0.3927949368953705,42.40755081176758,46.0,-4.704362869262695,-8356.76953125,180.2107849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11395263671875,306.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.275390625,18000.0,0.0,0.0,0.1908750385046005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615368664264679,0.2615402936935425,-3.435224471104448e-06,0.0,0.0001937139022629,0.0,0.0,8.79364013671875,0.0,0.0,0.0,0.2655985057353973,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0673192217946052,-1686.89892578125,304.1641540527344,0.6863847374916077,0.1173722818493843,0.1076011732220649,293.3529663085937,297.1499938964844,293.1499938964844,0.0329699032008647,-1170.25537109375,304.1721496582031,0.5957703590393066,0.0760281905531883,0.0746004283428192,293.220458984375,297.1499938964844,293.1499938964844,0.2335039228200912,-3504.934326171875,304.1582946777344,0.9564765095710754,0.3186197876930237,0.2236676812171936,293.1672668457031,297.1499938964844,293.1499938964844,0.2834502756595611,-5524.26123046875,304.1803894042969,0.9990000128746032,0.423645555973053,0.3519535660743713,293.19891357421875,297.1499938964844,293.1499938964844,0.0138023765757679,-3585.79345703125,304.0301513671875,0.5027230381965637,0.050000000745058,0.2311694324016571,291.2111511230469,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.20709228515625,1.0,0.2537315189838409,0.9342721700668336,0.9342721700668336,1.0,1.0,-1.1869081258773804,0.5140563249588013,0.6728518605232239,0.2266778945922851,0.0,0.0,0.3900577425956726,43.36372375488281,64.0,-27.13039207458496,-8301.904296875,182.4440155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1412048339844,306.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.740234375,18000.0,0.0,0.0,0.1886462420225143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576521337032318,0.2576555609703064,-3.421208703002776e-06,0.0,0.0001914519525598,0.0,0.0,8.611413955688477,0.0,0.0,0.0,0.2645702362060547,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650192648172378,-1647.0355224609375,304.16326904296875,0.6657758951187134,0.1139513552188873,0.104686215519905,293.352783203125,297.1499938964844,293.1499938964844,0.0290455911308527,-1101.388427734375,304.1712951660156,0.5674182176589966,0.0709248036146164,0.0699443891644477,293.2201843261719,297.1499938964844,293.1499938964844,0.2330161035060882,-3500.145751953125,304.1563415527344,0.933927834033966,0.3168886303901672,0.2225887477397918,293.17926025390625,297.1499938964844,293.1499938964844,0.3042442202568054,-5859.923828125,304.1353454589844,0.9990000128746032,0.420861154794693,0.3732891082763672,293.199951171875,297.1499938964844,293.1499938964844,0.0138927111402153,-3605.027099609375,304.0095520019531,0.4928489029407501,0.050000000745058,0.2319433987140655,291.164794921875,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2617988586425781,0.9341757297515868,0.9341757297515868,1.0,1.0,-1.2030566930770874,0.5213583111763,0.6816983819007874,0.2307354509830474,0.0,0.0,0.3910712599754333,47.72544097900391,67.0,-56.89024353027344,-8318.998046875,196.4906463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15533447265625,306.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1844875216484069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561596632003784,0.256163090467453,-3.4069523735524854e-06,0.0,0.0001872313878266,0.0,0.0,8.521293640136719,0.0,0.0,0.0,0.2639914453029632,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650192648172378,-1647.0355224609375,304.16326904296875,0.6657758951187134,0.1139513552188873,0.104686215519905,293.352783203125,297.1499938964844,293.1499938964844,0.0290455911308527,-1101.388427734375,304.1712951660156,0.5674182176589966,0.0709248036146164,0.0699443891644477,293.2201843261719,297.1499938964844,293.1499938964844,0.2330161035060882,-3500.145751953125,304.1563415527344,0.933927834033966,0.3168886303901672,0.2225887477397918,293.17926025390625,297.1499938964844,293.1499938964844,0.3042442202568054,-5859.923828125,304.1353454589844,0.9990000128746032,0.420861154794693,0.3732891082763672,293.199951171875,297.1499938964844,293.1499938964844,0.0138927111402153,-3605.027099609375,304.0095520019531,0.4928489029407501,0.050000000745058,0.2319433987140655,291.164794921875,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1597595214844,1.0,0.2617988586425781,0.9341757297515868,0.9341757297515868,1.0,1.0,-1.2030566930770874,0.5213583111763,0.6816983819007874,0.2307354509830474,0.0,0.0,0.3910712599754333,47.72544097900391,67.0,-56.89024353027344,-8318.998046875,196.4906463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15533447265625,306.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.1844875216484069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561596632003784,0.256163090467453,-3.4069523735524854e-06,0.0,0.0001872313878266,0.0,0.0,8.521293640136719,0.0,0.0,0.0,0.2639914453029632,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626376867294311,-1605.9312744140625,304.162841796875,0.6472658514976501,0.1105596050620079,0.1017903983592987,293.3526306152344,297.1499938964844,293.1499938964844,0.025312777608633,-1030.4111328125,304.1703796386719,0.5389614105224609,0.0658190175890922,0.0652789920568466,293.21990966796875,297.1499938964844,293.1499938964844,0.2323440015316009,-3492.798828125,304.1553955078125,0.912499189376831,0.3151693642139435,0.2215135544538498,293.22381591796875,297.1499938964844,293.1499938964844,0.3237843215465545,-6165.1328125,304.1085510253906,0.9987319707870485,0.4111289083957672,0.3923618793487549,293.20196533203125,297.1499938964844,293.1499938964844,0.0139663573354482,-3621.264404296875,303.9859619140625,0.4837301075458526,0.050000000745058,0.232757419347763,291.1268005371094,291.1499938964844,272.4166564941406,270.8954772949219,284.23687744140625,293.2818298339844,291.1249694824219,1.0,0.2689831852912903,0.9340792298316956,0.9340792298316956,1.0,1.0,-1.2166500091552734,0.5274564623832703,0.6891934871673584,0.2343277037143707,0.0,0.0,0.3970915079116821,52.27193069458008,70.0,-43.68942260742188,-8406.08203125,210.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07867431640625,306.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.1813541948795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609978318214416,0.2610012292861938,-3.412829755689017e-06,0.0,0.0001840514451032,0.0,0.0,8.719863891601562,0.0,0.0,0.0,0.2650307416915893,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626376867294311,-1605.9312744140625,304.162841796875,0.6472658514976501,0.1105596050620079,0.1017903983592987,293.3526306152344,297.1499938964844,293.1499938964844,0.025312777608633,-1030.4111328125,304.1703796386719,0.5389614105224609,0.0658190175890922,0.0652789920568466,293.21990966796875,297.1499938964844,293.1499938964844,0.2323440015316009,-3492.798828125,304.1553955078125,0.912499189376831,0.3151693642139435,0.2215135544538498,293.22381591796875,297.1499938964844,293.1499938964844,0.3237843215465545,-6165.1328125,304.1085510253906,0.9987319707870485,0.4111289083957672,0.3923618793487549,293.20196533203125,297.1499938964844,293.1499938964844,0.0139663573354482,-3621.264404296875,303.9859619140625,0.4837301075458526,0.050000000745058,0.232757419347763,291.1268005371094,291.1499938964844,272.4166564941406,270.8954772949219,284.23687744140625,293.2818298339844,291.1249694824219,1.0,0.2689831852912903,0.9340792298316956,0.9340792298316956,1.0,1.0,-1.2166500091552734,0.5274564623832703,0.6891934871673584,0.2343277037143707,0.0,0.0,0.3970915079116821,52.27193069458008,70.0,-43.68942260742188,-8406.08203125,210.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07867431640625,306.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.1813541948795318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609978318214416,0.2610012292861938,-3.412829755689017e-06,0.0,0.0001840514451032,0.0,0.0,8.719863891601562,0.0,0.0,0.0,0.2650307416915893,4.0,0.0,1.0
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.0599919110536575,-1559.89501953125,304.1629943847656,0.6272393465042114,0.1072237789630889,0.0990279763936996,293.352294921875,297.1499938964844,293.1499938964844,0.0217674300074577,-957.1182861328124,304.16949462890625,0.5091955661773682,0.0607505179941654,0.0607317723333835,293.21954345703125,297.1499938964844,293.1499938964844,0.2306387424468994,-3471.951904296875,304.156494140625,0.8885921239852905,0.3134713172912597,0.2205220758914947,293.2543334960937,297.1499938964844,293.1499938964844,0.3158702850341797,-6035.48583984375,304.1351623535156,0.9733951687812804,0.4030033349990845,0.3839654922485351,293.2044677734375,297.1499938964844,293.1499938964844,0.0139972306787967,-3626.898681640625,303.9611511230469,0.4706294238567352,0.050000000745058,0.233950987458229,291.1449279785156,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1483764648437,1.0,0.2745988965034485,0.9334973692893982,0.9334973692893982,1.0,1.0,-1.1979681253433228,0.5189570188522339,0.6790110468864441,0.2296417504549026,0.0,0.0,0.3973016738891601,58.37468338012695,73.0,18.2526912689209,-8353.66015625,216.5326995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935302734375,306.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1793517172336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637037634849548,0.2637071907520294,-3.425061322559486e-06,0.0,0.000182019197382,0.0,0.0,8.853106498718262,0.0,0.0,0.0,0.2657654583454132,4.0,0.0,1.0
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.0599919110536575,-1559.89501953125,304.1629943847656,0.6272393465042114,0.1072237789630889,0.0990279763936996,293.352294921875,297.1499938964844,293.1499938964844,0.0217674300074577,-957.1182861328124,304.16949462890625,0.5091955661773682,0.0607505179941654,0.0607317723333835,293.21954345703125,297.1499938964844,293.1499938964844,0.2306387424468994,-3471.951904296875,304.156494140625,0.8885921239852905,0.3134713172912597,0.2205220758914947,293.2543334960937,297.1499938964844,293.1499938964844,0.3158702850341797,-6035.48583984375,304.1351623535156,0.9733951687812804,0.4030033349990845,0.3839654922485351,293.2044677734375,297.1499938964844,293.1499938964844,0.0139972306787967,-3626.898681640625,303.9611511230469,0.4706294238567352,0.050000000745058,0.233950987458229,291.1449279785156,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1483764648437,1.0,0.2745988965034485,0.9334973692893982,0.9334973692893982,1.0,1.0,-1.1979681253433228,0.5189570188522339,0.6790110468864441,0.2296417504549026,0.0,0.0,0.3973016738891601,58.37468338012695,73.0,18.2526912689209,-8353.66015625,216.5326995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935302734375,306.3604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.998046875,18000.0,0.0,0.0,0.1793517172336578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637037634849548,0.2637071907520294,-3.425061322559486e-06,0.0,0.000182019197382,0.0,0.0,8.853106498718262,0.0,0.0,0.0,0.2657654583454132,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573143288493156,-1513.89404296875,304.1631164550781,0.6109722852706909,0.103891409933567,0.0962236076593399,293.3521728515625,297.1499938964844,293.1499938964844,0.0185515880584716,-883.2350463867188,304.1683349609375,0.4857098758220672,0.0556544698774814,0.0561168864369392,293.219482421875,297.1499938964844,293.1499938964844,0.2289337813854217,-3451.253662109375,304.1571350097656,0.8716179728507996,0.3117237985134125,0.2194634824991226,293.2635803222656,297.1499938964844,293.1499938964844,0.311232715845108,-5960.46923828125,304.1475524902344,0.9523111581802368,0.3984619379043579,0.3792988359928131,293.2073974609375,297.1499938964844,293.1499938964844,0.0140065746381878,-3629.967041015625,303.9344177246094,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1620178222656,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1626892089844,1.0,0.2792413532733917,0.9329155087471008,0.9329155087471008,1.0,1.0,-1.1833690404891968,0.5123259425163269,0.6710431575775146,0.2259787321090698,0.0,0.0,0.3942251801490783,63.413848876953125,76.0,16.26685333251953,-8225.0,221.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979736328125,306.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12890625,18000.0,0.0,0.0,0.1778680384159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607595324516296,0.2607629597187042,-3.421678684389917e-06,0.0,0.0001805134525056,0.0,0.0,8.731639862060547,0.0,0.0,0.0,0.2651532292366028,4.0,0.0,1.0
