time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573143288493156,-1513.89404296875,304.1631164550781,0.6109722852706909,0.103891409933567,0.0962236076593399,293.3521728515625,297.1499938964844,293.1499938964844,0.0185515880584716,-883.2350463867188,304.1683349609375,0.4857098758220672,0.0556544698774814,0.0561168864369392,293.219482421875,297.1499938964844,293.1499938964844,0.2289337813854217,-3451.253662109375,304.1571350097656,0.8716179728507996,0.3117237985134125,0.2194634824991226,293.2635803222656,297.1499938964844,293.1499938964844,0.311232715845108,-5960.46923828125,304.1475524902344,0.9523111581802368,0.3984619379043579,0.3792988359928131,293.2073974609375,297.1499938964844,293.1499938964844,0.0140065746381878,-3629.967041015625,303.9344177246094,0.4585553109645843,0.050000000745058,0.2349338978528976,291.1620178222656,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1626892089844,1.0,0.2792413532733917,0.9329155087471008,0.9329155087471008,1.0,1.0,-1.1833690404891968,0.5123259425163269,0.6710431575775146,0.2259787321090698,0.0,0.0,0.3942251801490783,63.413848876953125,76.0,16.26685333251953,-8225.0,221.70538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979736328125,306.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12890625,18000.0,0.0,0.0,0.1778680384159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607595324516296,0.2607629597187042,-3.421678684389917e-06,0.0,0.0001805134525056,0.0,0.0,8.731639862060547,0.0,0.0,0.0,0.2651532292366028,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559991560876369,-1491.541015625,304.1631164550781,0.6030562520027161,0.102249875664711,0.094829075038433,293.35205078125,297.1499938964844,293.1499938964844,0.0170934554189443,-846.5430908203125,304.16766357421875,0.4735517799854278,0.0531165711581707,0.0538035072386264,293.21942138671875,297.1499938964844,293.1499938964844,0.2281551212072372,-3441.8701171875,304.1572570800781,0.8646071553230286,0.3108531534671783,0.2189255356788635,293.2651672363281,297.1499938964844,293.1499938964844,0.3095727860927582,-5933.99755859375,304.1509704589844,0.9431015849113464,0.3967121839523315,0.3776202499866485,293.2088623046875,297.1499938964844,293.1499938964844,0.0140109229832887,-3631.823974609375,303.92059326171875,0.4533793330192566,0.050000000745058,0.2353756725788116,291.1656188964844,291.1499938964844,272.5083312988281,270.9371643066406,284.2966613769531,293.2910461425781,291.16632080078125,1.0,0.2812946736812591,0.932624578475952,0.932624578475952,1.0,1.0,-1.1767878532409668,0.509335458278656,0.667452335357666,0.2243410497903823,0.0,0.0,0.3928238749504089,65.67953491210938,76.0,13.89812183380127,-8168.57373046875,223.97146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73876953125,306.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1772257685661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594760656356811,0.2594794929027557,-3.418292635615217e-06,0.0,0.0001798616285668,0.0,0.0,8.674406051635742,0.0,0.0,0.0,0.2648333311080932,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546906404197216,-1469.4227294921875,304.1631164550781,0.5953852534294128,0.1006286814808845,0.0934469848871231,293.35186767578125,297.1499938964844,293.1499938964844,0.0157324224710464,-809.969482421875,304.1669311523437,0.4579187929630279,0.0505915507674217,0.0514952987432479,293.2193603515625,297.1499938964844,293.1499938964844,0.2273802906274795,-3432.534912109375,304.1573486328125,0.8582975268363953,0.3099868893623352,0.2183866053819656,293.2658386230469,297.1499938964844,293.1499938964844,0.308076947927475,-5910.34765625,304.15350341796875,0.9345932006835938,0.3951224088668823,0.3761399388313293,293.2102966308594,297.1499938964844,293.1499938964844,0.0140126459300518,-3633.331298828125,303.9066467285156,0.448813647031784,0.050000000745058,0.2357940673828125,291.1690368652344,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1695861816406,1.0,0.2832072377204895,0.9325100183486938,0.9325100183486938,1.0,1.0,-1.1704366207122805,0.50645512342453,0.663981556892395,0.2227743119001388,0.0,0.0,0.3912085294723511,67.82435607910156,79.0,11.52631378173828,-8111.96484375,226.04364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854248046875,306.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.958984375,18000.0,0.0,0.0,0.1766363829374313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580238580703735,0.2580272555351257,-3.414610091567738e-06,0.0,0.0001792634720914,0.0,0.0,8.610200881958008,0.0,0.0,0.0,0.2644741833209991,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521168448030948,-1426.3096923828125,304.1630249023437,0.5811553001403809,0.0974475741386413,0.0907164439558982,293.35302734375,297.1499938964844,293.1499938964844,0.0145994992926716,-779.46240234375,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259215861558914,-3415.044921875,304.1573181152344,0.8478705883026123,0.3082642257213592,0.2172997444868087,293.2657775878906,297.1499938964844,293.1499938964844,0.3054350614547729,-5869.1025390625,304.1566772460937,0.920233964920044,0.392192542552948,0.3734686374664306,293.2130432128906,297.1499938964844,293.1499938964844,0.01401053275913,-3635.992431640625,303.8782043457031,0.4415507018566131,0.050000000745058,0.2365256398916244,291.1710510253906,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1705627441406,1.0,0.2867829203605652,0.932280957698822,0.932280957698822,1.0,1.0,-1.1615766286849976,0.5024341940879822,0.6591423749923706,0.2206026762723922,0.0,0.0,0.3881542384624481,71.60684967041016,67.0,1.895914077758789,-8011.5322265625,230.4462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59716796875,306.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.81640625,18000.0,0.0,0.0,0.1755626201629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549439668655395,0.2549473643302917,-3.406222731427988e-06,0.0,0.0001781737519195,0.0,0.0,8.473411560058594,0.0,0.0,0.0,0.2637111842632293,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521168448030948,-1426.3096923828125,304.1630249023437,0.5811553001403809,0.0974475741386413,0.0907164439558982,293.35302734375,297.1499938964844,293.1499938964844,0.0145994992926716,-779.46240234375,304.09820556640625,0.4416009187698364,0.050000000745058,0.0498728416860103,293.2191772460937,297.1499938964844,293.1499938964844,0.2259215861558914,-3415.044921875,304.1573181152344,0.8478705883026123,0.3082642257213592,0.2172997444868087,293.2657775878906,297.1499938964844,293.1499938964844,0.3054350614547729,-5869.1025390625,304.1566772460937,0.920233964920044,0.392192542552948,0.3734686374664306,293.2130432128906,297.1499938964844,293.1499938964844,0.01401053275913,-3635.992431640625,303.8782043457031,0.4415507018566131,0.050000000745058,0.2365256398916244,291.1710510253906,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1705627441406,1.0,0.2867829203605652,0.932280957698822,0.932280957698822,1.0,1.0,-1.1615766286849976,0.5024341940879822,0.6591423749923706,0.2206026762723922,0.0,0.0,0.3881542384624481,71.60684967041016,67.0,1.895914077758789,-8011.5322265625,230.4462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59716796875,306.08648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.81640625,18000.0,0.0,0.0,0.1755626201629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549439668655395,0.2549473643302917,-3.406222731427988e-06,0.0,0.0001781737519195,0.0,0.0,8.473411560058594,0.0,0.0,0.0,0.2637111842632293,4.0,0.0,1.0
811740,293.28741455078125,297.1499938964844,293.1499938964844,0.0494842752814292,-1382.6588134765625,304.1630859375,0.5749698877334595,0.0943988040089607,0.0879194140434265,293.36004638671875,297.1499938964844,293.1499938964844,0.0143164796754717,-773.303955078125,304.0047302246094,0.4425453841686249,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.224427193403244,-3397.131591796875,304.1573791503906,0.8476236462593079,0.3065948784351349,0.2161088734865188,293.2647705078125,297.1499938964844,293.1499938964844,0.3029012978076935,-5829.94775390625,304.1586608886719,0.9193487763404846,0.3894622325897217,0.3708351254463196,293.215576171875,297.1499938964844,293.1499938964844,0.0139274951070547,-3627.004638671875,303.8493957519531,0.4425454437732696,0.050000000745058,0.2364203631877899,291.1678466796875,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1678771972656,1.0,0.2846848964691162,0.9320518374443054,0.9320518374443054,1.0,1.0,-1.1534639596939087,0.4987393617630005,0.6547245979309082,0.2186623811721801,0.0,0.0,0.3860472738742828,70.93482208251953,55.0,-0.7005723714828491,-7932.55322265625,226.2881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527587890625,306.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.015625,18000.0,0.0,0.0,0.1746139079332351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527893185615539,0.2527927160263061,-3.3991943837463623e-06,0.0,0.0001772109098965,0.0,0.0,8.375649452209473,0.0,0.0,0.0,0.2631501257419586,4.0,0.0,1.0
811800,293.28741455078125,297.1499938964844,293.1499938964844,0.0494842752814292,-1382.6588134765625,304.1630859375,0.5749698877334595,0.0943988040089607,0.0879194140434265,293.36004638671875,297.1499938964844,293.1499938964844,0.0143164796754717,-773.303955078125,304.0047302246094,0.4425453841686249,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.224427193403244,-3397.131591796875,304.1573791503906,0.8476236462593079,0.3065948784351349,0.2161088734865188,293.2647705078125,297.1499938964844,293.1499938964844,0.3029012978076935,-5829.94775390625,304.1586608886719,0.9193487763404846,0.3894622325897217,0.3708351254463196,293.215576171875,297.1499938964844,293.1499938964844,0.0139274951070547,-3627.004638671875,303.8493957519531,0.4425454437732696,0.050000000745058,0.2364203631877899,291.1678466796875,291.1499938964844,272.6000061035156,270.9782409667969,284.347412109375,293.2943725585937,291.1678771972656,1.0,0.2846848964691162,0.9320518374443054,0.9320518374443054,1.0,1.0,-1.1534639596939087,0.4987393617630005,0.6547245979309082,0.2186623811721801,0.0,0.0,0.3860472738742828,70.93482208251953,55.0,-0.7005723714828491,-7932.55322265625,226.2881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.527587890625,306.0267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.015625,18000.0,0.0,0.0,0.1746139079332351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527893185615539,0.2527927160263061,-3.3991943837463623e-06,0.0,0.0001772109098965,0.0,0.0,8.375649452209473,0.0,0.0,0.0,0.2631501257419586,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468298010528087,-1338.9510498046875,304.16314697265625,0.5751703381538391,0.09152702242136,0.0851534903049469,293.37060546875,297.1499938964844,293.1499938964844,0.0139507325366139,-764.439697265625,303.9004211425781,0.4498970806598663,0.050000000745058,0.0496868453919887,293.2179870605469,297.1499938964844,293.1499938964844,0.222785547375679,-3377.313232421875,304.1576538085937,0.8550834655761719,0.3050092458724975,0.2148781716823578,293.2631530761719,297.1499938964844,293.1499938964844,0.3002238273620605,-5788.6337890625,304.16021728515625,0.9286001920700072,0.3868817985057831,0.3682226240634918,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756802141666,-3607.150146484375,303.82098388671875,0.4498970806598663,0.050000000745058,0.2356930077075958,291.1698608398437,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.17010498046875,1.0,0.2787623405456543,0.9317821264266968,0.9317821264266968,1.0,1.0,-1.1444743871688845,0.4946480393409729,0.6498263478279114,0.2165174633264541,0.0,0.0,0.3832814693450928,66.93134307861328,43.0,2.1692848205566406,-7851.20263671875,215.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,305.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1737533062696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503551244735718,0.250358521938324,-3.3929518394870684e-06,0.0,0.0001763375184964,0.0,0.0,8.269692420959473,0.0,0.0,0.0,0.2625532746315002,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468298010528087,-1338.9510498046875,304.16314697265625,0.5751703381538391,0.09152702242136,0.0851534903049469,293.37060546875,297.1499938964844,293.1499938964844,0.0139507325366139,-764.439697265625,303.9004211425781,0.4498970806598663,0.050000000745058,0.0496868453919887,293.2179870605469,297.1499938964844,293.1499938964844,0.222785547375679,-3377.313232421875,304.1576538085937,0.8550834655761719,0.3050092458724975,0.2148781716823578,293.2631530761719,297.1499938964844,293.1499938964844,0.3002238273620605,-5788.6337890625,304.16021728515625,0.9286001920700072,0.3868817985057831,0.3682226240634918,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756802141666,-3607.150146484375,303.82098388671875,0.4498970806598663,0.050000000745058,0.2356930077075958,291.1698608398437,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.17010498046875,1.0,0.2787623405456543,0.9317821264266968,0.9317821264266968,1.0,1.0,-1.1444743871688845,0.4946480393409729,0.6498263478279114,0.2165174633264541,0.0,0.0,0.3832814693450928,66.93134307861328,43.0,2.1692848205566406,-7851.20263671875,215.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,305.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.1737533062696457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503551244735718,0.250358521938324,-3.3929518394870684e-06,0.0,0.0001763375184964,0.0,0.0,8.269692420959473,0.0,0.0,0.0,0.2625532746315002,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442195013165473,-1296.258544921875,304.1631164550781,0.5806141495704651,0.0888202711939811,0.0824583321809768,293.3829040527344,297.1499938964844,293.1499938964844,0.0135392351076006,-753.8342895507812,303.78863525390625,0.4632191359996795,0.050000000745058,0.0494486913084983,293.2169494628906,297.1499938964844,293.1499938964844,0.2211119681596756,-3357.07421875,304.15789794921875,0.8693139553070068,0.3034966588020324,0.2136376947164535,293.2611694335937,297.1499938964844,293.1499938964844,0.2975295484066009,-5747.1591796875,304.1612854003906,0.9461177587509156,0.3844188749790191,0.3656418025493622,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853001847863,-3581.018310546875,303.7928771972656,0.4632191359996795,0.050000000745058,0.2345633059740066,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1733093261719,1.0,0.2700302600860595,0.9315123558044434,0.9315123558044434,1.0,1.0,-1.1350109577178955,0.4903421998023987,0.644668698310852,0.2142753452062606,0.0,0.0,0.3800241947174072,60.77505493164063,31.0,4.04880428314209,-7766.16748046875,200.3278961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,305.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.259765625,18000.0,0.0,0.0,0.1728856265544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474484890699386,0.2474518865346908,-3.3856360914796824e-06,0.0,0.0001754569238983,0.0,0.0,8.144266128540039,0.0,0.0,0.0,0.2618509232997894,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442195013165473,-1296.258544921875,304.1631164550781,0.5806141495704651,0.0888202711939811,0.0824583321809768,293.3829040527344,297.1499938964844,293.1499938964844,0.0135392351076006,-753.8342895507812,303.78863525390625,0.4632191359996795,0.050000000745058,0.0494486913084983,293.2169494628906,297.1499938964844,293.1499938964844,0.2211119681596756,-3357.07421875,304.15789794921875,0.8693139553070068,0.3034966588020324,0.2136376947164535,293.2611694335937,297.1499938964844,293.1499938964844,0.2975295484066009,-5747.1591796875,304.1612854003906,0.9461177587509156,0.3844188749790191,0.3656418025493622,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853001847863,-3581.018310546875,303.7928771972656,0.4632191359996795,0.050000000745058,0.2345633059740066,291.1729431152344,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1733093261719,1.0,0.2700302600860595,0.9315123558044434,0.9315123558044434,1.0,1.0,-1.1350109577178955,0.4903421998023987,0.644668698310852,0.2142753452062606,0.0,0.0,0.3800241947174072,60.77505493164063,31.0,4.04880428314209,-7766.16748046875,200.3278961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,305.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.259765625,18000.0,0.0,0.0,0.1728856265544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474484890699386,0.2474518865346908,-3.3856360914796824e-06,0.0,0.0001754569238983,0.0,0.0,8.144266128540039,0.0,0.0,0.0,0.2618509232997894,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429385341703891,-1275.3824462890625,304.1630554199219,0.5852635502815247,0.0875242576003074,0.0811424925923347,293.38934326171875,297.1499938964844,293.1499938964844,0.0133240232244133,-748.06689453125,303.7304992675781,0.4713321626186371,0.050000000745058,0.0493071861565113,293.21636962890625,297.1499938964844,293.1499938964844,0.2202698588371276,-3346.878662109375,304.1579895019531,0.8791709542274475,0.3027640283107757,0.2130182236433029,293.26007080078125,297.1499938964844,293.1499938964844,0.296183317899704,-5726.455078125,304.16168212890625,0.957511305809021,0.3832257091999054,0.3643665611743927,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807024151086,-3566.3056640625,303.77899169921875,0.4713321626186371,0.050000000745058,0.2338920533657074,291.1748352050781,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1752319335937,1.0,0.2648234665393829,0.9313775300979614,0.9313775300979614,1.0,1.0,-1.1301817893981934,0.4881450235843658,0.6420367956161499,0.2131383717060089,0.0,0.0,0.378179520368576,57.12821960449219,31.0,4.702754497528076,-7722.5078125,191.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42828369140625,305.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.57421875,18000.0,0.0,0.0,0.1724235564470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458185702562332,0.2458219528198242,-3.3815629194577923e-06,0.0,0.00017498798843,0.0,0.0,8.07436466217041,0.0,0.0,0.0,0.2614592313766479,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416744537651538,-1254.8109130859375,304.1629638671875,0.5912317633628845,0.0862546488642692,0.079845905303955,293.3959655761719,297.1499938964844,293.1499938964844,0.0131053514778614,-742.068115234375,303.67095947265625,0.47931769490242,0.050000000745058,0.0491548739373683,293.2157592773437,297.1499938964844,293.1499938964844,0.2194295972585678,-3336.70068359375,304.1580505371094,0.8910695910453796,0.3020440936088562,0.2124004811048507,293.2589416503906,297.1499938964844,293.1499938964844,0.2948449254035949,-5705.8818359375,304.1619873046875,0.9702115058898926,0.3820545375347137,0.3631024658679962,293.220947265625,297.1499938964844,293.1499938964844,0.0133722200989723,-3550.852783203125,303.7651672363281,0.47931769490242,0.050000000745058,0.2331695556640625,291.1767578125,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1771545410156,1.0,0.259145975112915,0.9312556982040404,0.9312556982040404,1.0,1.0,-1.125316858291626,0.4859317541122436,0.6393850445747375,0.2119987159967422,0.0,0.0,0.3762015402317047,53.20770263671875,25.0,5.024666786193848,-7678.06005859375,182.7290954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225769042969,305.9052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.873046875,18000.0,0.0,0.0,0.1719302386045456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440682500600814,0.2440716177225113,-3.377193706910475e-06,0.0,0.0001744873443385,0.0,0.0,7.999604225158691,0.0,0.0,0.0,0.2610403895378113,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391917116940021,-1214.4256591796875,304.16278076171875,0.6030716300010681,0.0836913138628006,0.077296458184719,293.4100646972656,297.1499938964844,293.1499938964844,0.0126856314018368,-730.3375854492188,303.54638671875,0.4935755431652069,0.050000000745058,0.0488839857280254,293.2145690917969,297.1499938964844,293.1499938964844,0.2178110480308532,-3317.1064453125,304.1580810546875,0.9166598916053772,0.3006172180175781,0.2112057358026504,293.2566833496094,297.1499938964844,293.1499938964844,0.2922569811344147,-5666.15869140625,304.16229248046875,0.992666244506836,0.3797540962696075,0.3606560826301574,293.2221374511719,297.1499938964844,293.1499938964844,0.0131744779646396,-3522.59716796875,303.73748779296875,0.4935755431652069,0.050000000745058,0.2318845838308334,291.1800842285156,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1803283691406,1.0,0.2488231360912323,0.931011974811554,0.931011974811554,1.0,1.0,-1.116018533706665,0.481696218252182,0.6343223452568054,0.2098472267389297,0.0,0.0,0.3719571530818939,46.227821350097656,25.0,4.389236927032471,-7589.091796875,166.6462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,305.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.1708228588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402916550636291,0.2402950227260589,-3.3676835755613865e-06,0.0,0.0001733634853735,0.0,0.0,7.839141368865967,0.0,0.0,0.0,0.2601404190063476,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391917116940021,-1214.4256591796875,304.16278076171875,0.6030716300010681,0.0836913138628006,0.077296458184719,293.4100646972656,297.1499938964844,293.1499938964844,0.0126856314018368,-730.3375854492188,303.54638671875,0.4935755431652069,0.050000000745058,0.0488839857280254,293.2145690917969,297.1499938964844,293.1499938964844,0.2178110480308532,-3317.1064453125,304.1580810546875,0.9166598916053772,0.3006172180175781,0.2112057358026504,293.2566833496094,297.1499938964844,293.1499938964844,0.2922569811344147,-5666.15869140625,304.16229248046875,0.992666244506836,0.3797540962696075,0.3606560826301574,293.2221374511719,297.1499938964844,293.1499938964844,0.0131744779646396,-3522.59716796875,303.73748779296875,0.4935755431652069,0.050000000745058,0.2318845838308334,291.1800842285156,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1803283691406,1.0,0.2488231360912323,0.931011974811554,0.931011974811554,1.0,1.0,-1.116018533706665,0.481696218252182,0.6343223452568054,0.2098472267389297,0.0,0.0,0.3719571530818939,46.227821350097656,25.0,4.389236927032471,-7589.091796875,166.6462860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244384765625,305.8782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.1708228588104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402916550636291,0.2402950227260589,-3.3676835755613865e-06,0.0,0.0001733634853735,0.0,0.0,7.839141368865967,0.0,0.0,0.0,0.2601404190063476,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367706567049026,-1174.86279296875,304.1625671386719,0.609167218208313,0.0811186954379081,0.0748220160603523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123096276074647,-719.6153564453125,303.4148864746094,0.5037549138069153,0.050000000745058,0.0487182810902595,293.2135009765625,297.1499938964844,293.1499938964844,0.2162217944860458,-3297.78564453125,304.1580505371094,0.9364718198776244,0.2991975545883178,0.2100947797298431,293.2496032714844,297.1499938964844,293.1499938964844,0.28181192278862,-5500.01318359375,304.176513671875,0.9990000128746032,0.3784506916999817,0.3498673439025879,293.2232360839844,297.1499938964844,293.1499938964844,0.0130225820466876,-3500.826171875,303.7096862792969,0.5037549138069153,0.050000000745058,0.2310985624790191,291.18658447265625,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1888427734375,1.0,0.2407581508159637,0.9307683110237122,0.9307683110237122,1.0,1.0,-1.0976766347885132,0.473360538482666,0.6243160367012024,0.2056304812431335,0.0,0.0,0.366811603307724,41.79698181152344,25.0,15.876599311828612,-7474.43212890625,153.0962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.767578125,18000.0,0.0,0.0,0.1695071458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361216694116592,0.236125037074089,-3.3575295219634427e-06,0.0,0.0001720282016322,0.0,0.0,7.664329528808594,0.0,0.0,0.0,0.2591549158096313,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367706567049026,-1174.86279296875,304.1625671386719,0.609167218208313,0.0811186954379081,0.0748220160603523,293.4250183105469,297.1499938964844,293.1499938964844,0.0123096276074647,-719.6153564453125,303.4148864746094,0.5037549138069153,0.050000000745058,0.0487182810902595,293.2135009765625,297.1499938964844,293.1499938964844,0.2162217944860458,-3297.78564453125,304.1580505371094,0.9364718198776244,0.2991975545883178,0.2100947797298431,293.2496032714844,297.1499938964844,293.1499938964844,0.28181192278862,-5500.01318359375,304.176513671875,0.9990000128746032,0.3784506916999817,0.3498673439025879,293.2232360839844,297.1499938964844,293.1499938964844,0.0130225820466876,-3500.826171875,303.7096862792969,0.5037549138069153,0.050000000745058,0.2310985624790191,291.18658447265625,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1888427734375,1.0,0.2407581508159637,0.9307683110237122,0.9307683110237122,1.0,1.0,-1.0976766347885132,0.473360538482666,0.6243160367012024,0.2056304812431335,0.0,0.0,0.366811603307724,41.79698181152344,25.0,15.876599311828612,-7474.43212890625,153.0962677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4431457519531,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.767578125,18000.0,0.0,0.0,0.1695071458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361216694116592,0.236125037074089,-3.3575295219634427e-06,0.0,0.0001720282016322,0.0,0.0,7.664329528808594,0.0,0.0,0.0,0.2591549158096313,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343773700296878,-1135.1988525390625,304.162353515625,0.6113920211791992,0.0785774588584899,0.0724301561713218,293.4403686523437,297.1499938964844,293.1499938964844,0.0119448862969875,-708.5840454101562,303.27862548828125,0.5114030838012695,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.2143652588129043,-3274.89453125,304.158447265625,0.9498990774154664,0.2977447807788849,0.2090138792991638,293.2244567871094,297.1499938964844,293.1499938964844,0.2670619487762451,-5265.85986328125,304.1919250488281,0.9990000128746032,0.3809951543807983,0.3352105021476745,293.224365234375,297.1499938964844,293.1499938964844,0.0128793502226471,-3478.84814453125,303.6820678710937,0.5114030838012695,0.050000000745058,0.2305966764688491,291.2105712890625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.2123413085937,1.0,0.2340373545885086,0.9305999875068665,0.9305999875068665,1.0,1.0,-1.075137734413147,0.4630966484546661,0.6120410561561584,0.2006118595600128,0.0,0.0,0.3570638597011566,38.8365592956543,25.0,24.848520278930664,-7302.447265625,141.5568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0,18000.0,0.0,0.0,0.1677667647600174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286561280488968,0.2286594808101654,-3.342720447108149e-06,0.0,0.0001702619338175,0.0,0.0,7.362490177154541,0.0,0.0,0.0,0.257490336894989,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343773700296878,-1135.1988525390625,304.162353515625,0.6113920211791992,0.0785774588584899,0.0724301561713218,293.4403686523437,297.1499938964844,293.1499938964844,0.0119448862969875,-708.5840454101562,303.27862548828125,0.5114030838012695,0.050000000745058,0.0486124791204929,293.2127380371094,297.1499938964844,293.1499938964844,0.2143652588129043,-3274.89453125,304.158447265625,0.9498990774154664,0.2977447807788849,0.2090138792991638,293.2244567871094,297.1499938964844,293.1499938964844,0.2670619487762451,-5265.85986328125,304.1919250488281,0.9990000128746032,0.3809951543807983,0.3352105021476745,293.224365234375,297.1499938964844,293.1499938964844,0.0128793502226471,-3478.84814453125,303.6820678710937,0.5114030838012695,0.050000000745058,0.2305966764688491,291.2105712890625,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417053222656,291.2123413085937,1.0,0.2340373545885086,0.9305999875068665,0.9305999875068665,1.0,1.0,-1.075137734413147,0.4630966484546661,0.6120410561561584,0.2006118595600128,0.0,0.0,0.3570638597011566,38.8365592956543,25.0,24.848520278930664,-7302.447265625,141.5568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914245605469,305.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.0,18000.0,0.0,0.0,0.1677667647600174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286561280488968,0.2286594808101654,-3.342720447108149e-06,0.0,0.0001702619338175,0.0,0.0,7.362490177154541,0.0,0.0,0.0,0.257490336894989,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321558713912963,-1098.0257568359375,304.16192626953125,0.6122744679450989,0.0761073157191276,0.0701120495796203,293.4557189941406,297.1499938964844,293.1499938964844,0.011608337983489,-698.4154663085938,303.13653564453125,0.5183071494102478,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127767205238342,-3255.512939453125,304.15826416015625,0.9606805443763732,0.2962768375873565,0.2079319953918457,293.1915283203125,297.1499938964844,293.1499938964844,0.2550034523010254,-5074.8369140625,304.1978454589844,0.9990000128746032,0.3857784867286682,0.3231427669525146,293.225341796875,297.1499938964844,293.1499938964844,0.0127652557566761,-3462.42822265625,303.654052734375,0.5183071494102478,0.050000000745058,0.2301995903253555,291.2206420898437,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.22137451171875,1.0,0.2284581959247589,0.9304317235946656,0.9304317235946656,1.0,1.0,-1.055994153022766,0.4543113708496094,0.6016827821731567,0.1966047585010528,0.0,0.0,0.346870481967926,36.48734664916992,43.0,14.996395111083984,-7124.8740234375,132.37161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,305.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.498046875,18000.0,0.0,0.0,0.165387362241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199968844652176,0.2200002074241638,-3.322239990666276e-06,0.0,0.0001678471453487,0.0,0.0,7.011784076690674,0.0,0.0,0.0,0.2555361092090606,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321558713912963,-1098.0257568359375,304.16192626953125,0.6122744679450989,0.0761073157191276,0.0701120495796203,293.4557189941406,297.1499938964844,293.1499938964844,0.011608337983489,-698.4154663085938,303.13653564453125,0.5183071494102478,0.050000000745058,0.0485287681221962,293.212158203125,297.1499938964844,293.1499938964844,0.2127767205238342,-3255.512939453125,304.15826416015625,0.9606805443763732,0.2962768375873565,0.2079319953918457,293.1915283203125,297.1499938964844,293.1499938964844,0.2550034523010254,-5074.8369140625,304.1978454589844,0.9990000128746032,0.3857784867286682,0.3231427669525146,293.225341796875,297.1499938964844,293.1499938964844,0.0127652557566761,-3462.42822265625,303.654052734375,0.5183071494102478,0.050000000745058,0.2301995903253555,291.2206420898437,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.22137451171875,1.0,0.2284581959247589,0.9304317235946656,0.9304317235946656,1.0,1.0,-1.055994153022766,0.4543113708496094,0.6016827821731567,0.1966047585010528,0.0,0.0,0.346870481967926,36.48734664916992,43.0,14.996395111083984,-7124.8740234375,132.37161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5766296386719,305.8443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.498046875,18000.0,0.0,0.0,0.165387362241745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199968844652176,0.2200002074241638,-3.322239990666276e-06,0.0,0.0001678471453487,0.0,0.0,7.011784076690674,0.0,0.0,0.0,0.2555361092090606,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311395283788442,-1080.8328857421875,304.16162109375,0.6085061430931091,0.074890024960041,0.0690199509263038,293.4633483886719,297.1499938964844,293.1499938964844,0.011461985297501,-694.094482421875,303.0633850097656,0.5179624557495117,0.050000000745058,0.0485327430069446,293.2119445800781,297.1499938964844,293.1499938964844,0.2120931297540664,-3247.24560546875,304.1579895019531,0.9592539668083192,0.2955281734466553,0.2074199169874191,293.177001953125,297.1499938964844,293.1499938964844,0.2551137804985046,-5079.80859375,304.18878173828125,0.9990000128746032,0.3881142437458038,0.323721706867218,293.2257385253906,297.1499938964844,293.1499938964844,0.01273341383785,-3458.5615234375,303.6400146484375,0.5179624557495117,0.050000000745058,0.2302184402942657,291.2221374511719,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839111328125,291.22119140625,1.0,0.2289450764656067,0.9303475618362428,0.9303475618362428,1.0,1.0,-1.0547829866409302,0.4537203311920166,0.6010625958442688,0.1964390128850937,0.0,0.0,0.3418809771537781,36.57508087158203,43.0,2.844792127609253,-7059.22412109375,132.22520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6283264160156,305.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.736328125,18000.0,0.0,0.0,0.1639659702777862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157619744539261,0.2157652825117111,-3.3119267754955217e-06,0.0,0.0001664046285441,0.0,0.0,6.842174530029297,0.0,0.0,0.0,0.2545828819274902,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302200708538293,-1065.304443359375,304.1611633300781,0.6014333367347717,0.0736782550811767,0.0679638907313346,293.470947265625,297.1499938964844,293.1499938964844,0.0113405175507068,-690.8984375,302.9879150390625,0.5147667527198792,0.050000000745058,0.0485704876482486,293.2118225097656,297.1499938964844,293.1499938964844,0.2116747051477432,-3242.460693359375,304.15728759765625,0.9526953101158142,0.2947673499584198,0.2069221884012222,293.1701965332031,297.1499938964844,293.1499938964844,0.2601248025894165,-5164.34619140625,304.17254638671875,0.9990000128746032,0.3891194760799408,0.329203724861145,293.2261657714844,297.1499938964844,293.1499938964844,0.012731141410768,-3460.60107421875,303.6252746582031,0.5147667527198792,0.050000000745058,0.2303974777460098,291.2110595703125,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959350585937,291.20672607421875,1.0,0.231258824467659,0.930321991443634,0.930321991443634,1.0,1.0,-1.0597542524337769,0.4559305310249328,0.603823721408844,0.1976548731327057,0.0,0.0,0.3388421833515167,37.59363555908203,61.0,-22.751840591430664,-7021.3369140625,135.31732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,305.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.20703125,18000.0,0.0,0.0,0.1624457687139511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123195827007293,0.2123228758573532,-3.302104687463725e-06,0.0,0.0001648618053877,0.0,0.0,6.702742576599121,0.0,0.0,0.0,0.2537957429885864,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.028482811525464,-1040.4287109375,304.1603088378906,0.5797691941261292,0.0712704434990882,0.0659471228718757,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489621922373,-686.8472290039062,302.83013916015625,0.5029920935630798,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113840132951736,-3239.97998046875,304.1553649902344,0.9276973605155944,0.2932185232639313,0.2059682458639145,293.1859741210937,297.1499938964844,293.1499938964844,0.2816587686538696,-5516.1552734375,304.1288757324219,0.9990000128746032,0.3854954540729522,0.3514105677604675,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874938771128,-3476.987060546875,303.5921630859375,0.5029920935630798,0.050000000745058,0.2311532944440841,291.1602478027344,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406836450099945,0.9302709102630616,0.9302709102630616,1.0,1.0,-1.083934307098389,0.466839075088501,0.6170952320098877,0.2032247483730316,0.0,0.0,0.340641975402832,41.930606842041016,64.0,-63.31362533569336,-7075.00927734375,149.59149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503967285156,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1594554036855697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113825678825378,0.2113858610391616,-3.291725761300768e-06,0.0,0.0001618269598111,0.0,0.0,6.650226593017578,0.0,0.0,0.0,0.253419816493988,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.028482811525464,-1040.4287109375,304.1603088378906,0.5797691941261292,0.0712704434990882,0.0659471228718757,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489621922373,-686.8472290039062,302.83013916015625,0.5029920935630798,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113840132951736,-3239.97998046875,304.1553649902344,0.9276973605155944,0.2932185232639313,0.2059682458639145,293.1859741210937,297.1499938964844,293.1499938964844,0.2816587686538696,-5516.1552734375,304.1288757324219,0.9990000128746032,0.3854954540729522,0.3514105677604675,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874938771128,-3476.987060546875,303.5921630859375,0.5029920935630798,0.050000000745058,0.2311532944440841,291.1602478027344,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406836450099945,0.9302709102630616,0.9302709102630616,1.0,1.0,-1.083934307098389,0.466839075088501,0.6170952320098877,0.2032247483730316,0.0,0.0,0.340641975402832,41.930606842041016,64.0,-63.31362533569336,-7075.00927734375,149.59149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503967285156,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1594554036855697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113825678825378,0.2113858610391616,-3.291725761300768e-06,0.0,0.0001618269598111,0.0,0.0,6.650226593017578,0.0,0.0,0.0,0.253419816493988,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270147342234849,-1010.554931640625,304.15924072265625,0.5550836324691772,0.0689412429928779,0.0640324354171752,293.5006103515625,297.1499938964844,293.1499938964844,0.0109633160755038,-682.6231079101562,302.6681823730469,0.490126758813858,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109157741069793,-3234.9482421875,304.1544189453125,0.9000058174133301,0.2916860580444336,0.2050530612468719,293.22760009765625,297.1499938964844,293.1499938964844,0.2892417311668396,-5641.39404296875,304.1261901855469,0.9857730269432068,0.3761284351348877,0.3588930070400238,293.2306823730469,297.1499938964844,293.1499938964844,0.0128453010693192,-3492.89599609375,303.5550842285156,0.490126758813858,0.050000000745058,0.2321818619966507,291.1183166503906,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1192626953125,1.0,0.2488578408956527,0.930219829082489,0.930219829082489,1.0,1.0,-1.0897399187088013,0.469292402267456,0.6204475164413452,0.2050262987613678,0.0,0.0,0.3483127653598785,47.50602722167969,67.0,-32.83869171142578,-7177.35302734375,161.6988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347717285156,305.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.1572101712226867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170082181692123,0.2170115113258361,-3.298158162579057e-06,0.0,0.0001595483481651,0.0,0.0,6.85886287689209,0.0,0.0,0.0,0.2544980347156524,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270147342234849,-1010.554931640625,304.15924072265625,0.5550836324691772,0.0689412429928779,0.0640324354171752,293.5006103515625,297.1499938964844,293.1499938964844,0.0109633160755038,-682.6231079101562,302.6681823730469,0.490126758813858,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109157741069793,-3234.9482421875,304.1544189453125,0.9000058174133301,0.2916860580444336,0.2050530612468719,293.22760009765625,297.1499938964844,293.1499938964844,0.2892417311668396,-5641.39404296875,304.1261901855469,0.9857730269432068,0.3761284351348877,0.3588930070400238,293.2306823730469,297.1499938964844,293.1499938964844,0.0128453010693192,-3492.89599609375,303.5550842285156,0.490126758813858,0.050000000745058,0.2321818619966507,291.1183166503906,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.39215087890625,291.1192626953125,1.0,0.2488578408956527,0.930219829082489,0.930219829082489,1.0,1.0,-1.0897399187088013,0.469292402267456,0.6204475164413452,0.2050262987613678,0.0,0.0,0.3483127653598785,47.50602722167969,67.0,-32.83869171142578,-7177.35302734375,161.6988067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347717285156,305.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.736328125,18000.0,0.0,0.0,0.1572101712226867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170082181692123,0.2170115113258361,-3.298158162579057e-06,0.0,0.0001595483481651,0.0,0.0,6.85886287689209,0.0,0.0,0.0,0.2544980347156524,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.025338614359498,-979.0416870117188,304.1589660644531,0.5329329371452332,0.0666488632559776,0.062185239046812,293.5152893066406,297.1499938964844,293.1499938964844,0.0107150161638855,-674.396484375,302.5093994140625,0.4784442186355591,0.050000000745058,0.0491721704602241,293.2117004394531,297.1499938964844,293.1499938964844,0.2091695666313171,-3212.970458984375,304.1558532714844,0.8775970935821533,0.2901018559932709,0.2041332721710205,293.2460021972656,297.1499938964844,293.1499938964844,0.2839781641960144,-5546.525390625,304.142822265625,0.9591680765151978,0.3703920543193817,0.3527405858039856,293.2343139648437,297.1499938964844,293.1499938964844,0.0128182843327522,-3489.62890625,303.5184631347656,0.4784442186355591,0.050000000745058,0.2332516014575958,291.1490478515625,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1514892578125,1.0,0.2556110620498657,0.9297643303871156,0.9297643303871156,1.0,1.0,-1.0818774700164795,0.465650737285614,0.6162267327308655,0.2033909112215042,0.0,0.0,0.3465203046798706,53.120384216308594,70.0,19.40644645690918,-7146.69140625,169.62835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590270996094,305.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1557727754116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178023904561996,0.2178056985139846,-3.3064720810216386e-06,0.0,0.0001580895623192,0.0,0.0,6.903109550476074,0.0,0.0,0.0,0.2547893226146698,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.025338614359498,-979.0416870117188,304.1589660644531,0.5329329371452332,0.0666488632559776,0.062185239046812,293.5152893066406,297.1499938964844,293.1499938964844,0.0107150161638855,-674.396484375,302.5093994140625,0.4784442186355591,0.050000000745058,0.0491721704602241,293.2117004394531,297.1499938964844,293.1499938964844,0.2091695666313171,-3212.970458984375,304.1558532714844,0.8775970935821533,0.2901018559932709,0.2041332721710205,293.2460021972656,297.1499938964844,293.1499938964844,0.2839781641960144,-5546.525390625,304.142822265625,0.9591680765151978,0.3703920543193817,0.3527405858039856,293.2343139648437,297.1499938964844,293.1499938964844,0.0128182843327522,-3489.62890625,303.5184631347656,0.4784442186355591,0.050000000745058,0.2332516014575958,291.1490478515625,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1514892578125,1.0,0.2556110620498657,0.9297643303871156,0.9297643303871156,1.0,1.0,-1.0818774700164795,0.465650737285614,0.6162267327308655,0.2033909112215042,0.0,0.0,0.3465203046798706,53.120384216308594,70.0,19.40644645690918,-7146.69140625,169.62835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590270996094,305.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.1557727754116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178023904561996,0.2178056985139846,-3.3064720810216386e-06,0.0,0.0001580895623192,0.0,0.0,6.903109550476074,0.0,0.0,0.0,0.2547893226146698,4.0,0.0,1.0
