time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237865038216114,-949.39111328125,304.1585693359375,0.5155177116394043,0.0644239112734794,0.0603541210293769,293.5299377441406,297.1499938964844,293.1499938964844,0.0104737654328346,-666.5589599609375,302.34356689453125,0.4678668975830078,0.050000000745058,0.049369927495718,293.2119445800781,297.1499938964844,293.1499938964844,0.2077337503433227,-3195.2216796875,304.1562805175781,0.8605839014053345,0.2884900271892547,0.2031594514846801,293.2517395019531,297.1499938964844,293.1499938964844,0.2804814577102661,-5489.49072265625,304.15087890625,0.9367546439170836,0.3667831718921661,0.3491764962673187,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004485741257,-3489.683349609375,303.4796142578125,0.4678668975830078,0.050000000745058,0.2341896742582321,291.1601257324219,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.16094970703125,1.0,0.2614127397537231,0.9293088912963868,0.9293088912963868,1.0,1.0,-1.075595736503601,0.4626724123954773,0.6129233241081238,0.202265977859497,0.0,0.0,0.344270646572113,58.05585861206055,73.0,14.555279731750488,-7072.20263671875,176.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1546414345502853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158121466636657,0.2158154398202896,-3.30366424350359e-06,0.0,0.0001569414016557,0.0,0.0,6.82777214050293,0.0,0.0,0.0,0.2544063031673431,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237865038216114,-949.39111328125,304.1585693359375,0.5155177116394043,0.0644239112734794,0.0603541210293769,293.5299377441406,297.1499938964844,293.1499938964844,0.0104737654328346,-666.5589599609375,302.34356689453125,0.4678668975830078,0.050000000745058,0.049369927495718,293.2119445800781,297.1499938964844,293.1499938964844,0.2077337503433227,-3195.2216796875,304.1562805175781,0.8605839014053345,0.2884900271892547,0.2031594514846801,293.2517395019531,297.1499938964844,293.1499938964844,0.2804814577102661,-5489.49072265625,304.15087890625,0.9367546439170836,0.3667831718921661,0.3491764962673187,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004485741257,-3489.683349609375,303.4796142578125,0.4678668975830078,0.050000000745058,0.2341896742582321,291.1601257324219,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.16094970703125,1.0,0.2614127397537231,0.9293088912963868,0.9293088912963868,1.0,1.0,-1.075595736503601,0.4626724123954773,0.6129233241081238,0.202265977859497,0.0,0.0,0.344270646572113,58.05585861206055,73.0,14.555279731750488,-7072.20263671875,176.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7507629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1546414345502853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158121466636657,0.2158154398202896,-3.30366424350359e-06,0.0,0.0001569414016557,0.0,0.0,6.82777214050293,0.0,0.0,0.0,0.2544063031673431,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230585318058729,-935.0809326171876,304.1583251953125,0.5082096457481384,0.0633486062288284,0.0594620369374752,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512024506926,-662.4751586914062,302.2588195800781,0.4625100195407867,0.050000000745058,0.0494606979191303,293.2120361328125,297.1499938964844,293.1499938964844,0.207035019993782,-3186.6064453125,304.1564025878906,0.8534983992576599,0.2876855134963989,0.2026660591363906,293.2526550292969,297.1499938964844,293.1499938964844,0.2791036963462829,-5467.29052734375,304.1531982421875,0.927062213420868,0.3653122186660766,0.3477995097637176,293.23974609375,297.1499938964844,293.1499938964844,0.0127890147268772,-3489.439208984375,303.4598083496094,0.4625100195407867,0.050000000745058,0.2346202582120895,291.1637878417969,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.16455078125,1.0,0.2640425264835357,0.9290811419487,0.9290811419487,1.0,1.0,-1.072905659675598,0.4613882899284363,0.6115173697471619,0.2018055766820907,0.0,0.0,0.3429866433143616,60.32402038574219,73.0,12.654501914978027,-7037.7587890625,180.1939239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1541473269462585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148683071136474,0.2148716002702713,-3.301674723843462e-06,0.0,0.000156439942657,0.0,0.0,6.790863513946533,0.0,0.0,0.0,0.2541998326778412,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223629474639892,-921.1405029296876,304.1580810546875,0.5016185641288757,0.0622999221086502,0.0585894770920276,293.5443725585937,297.1499938964844,293.1499938964844,0.010228008031845,-658.29833984375,302.1729736328125,0.4574248194694519,0.050000000745058,0.0495472848415374,293.2121276855469,297.1499938964844,293.1499938964844,0.2063478082418441,-3178.144775390625,304.156494140625,0.8471145629882812,0.2868826985359192,0.2021707445383072,293.2529602050781,297.1499938964844,293.1499938964844,0.2778522968292236,-5447.2744140625,304.1548767089844,0.9183160662651062,0.3639550507068634,0.3465575277805328,293.241455078125,297.1499938964844,293.1499938964844,0.0127762546762824,-3489.048583984375,303.4398498535156,0.4574248194694519,0.050000000745058,0.2350309938192367,291.166748046875,291.1499938964844,273.07666015625,271.2184143066406,284.689208984375,293.444091796875,291.1672668457031,1.0,0.266522467136383,0.9289868474006652,0.9289868474006652,1.0,1.0,-1.070370078086853,0.4601795673370361,0.6101904511451721,0.2013821750879287,0.0,0.0,0.3415640592575073,62.48823165893555,61.0,9.957006454467772,-7001.73583984375,183.3790740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.138671875,18000.0,0.0,0.0,0.1536913067102432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213769182562828,0.2137724757194519,-3.29938848153688e-06,0.0,0.000155977133545,0.0,0.0,6.748037815093994,0.0,0.0,0.0,0.2539622485637665,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209722742438316,-892.3828735351562,304.15771484375,0.4956783950328827,0.0603197813034057,0.0567780919373035,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368942901492,-647.7008056640625,301.9986877441406,0.4569686949253082,0.050000000745058,0.0495553761720657,293.212158203125,297.1499938964844,293.1499938964844,0.2048743367195129,-3159.984619140625,304.15679931640625,0.8451249003410339,0.2853004038333893,0.2010681629180908,293.2524108886719,297.1499938964844,293.1499938964844,0.2754315733909607,-5408.83984375,304.1572570800781,0.915200650691986,0.3614537715911865,0.34414803981781,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831447705626,-3477.231689453125,303.3999328613281,0.4569686949253082,0.050000000745058,0.2350693792104721,291.1705322265625,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662475585937,291.1710205078125,1.0,0.2655449211597442,0.9287981986999512,0.9287981986999512,1.0,1.0,-1.0640370845794678,0.4571849703788757,0.606852114200592,0.2002720534801483,0.0,0.0,0.3385747671127319,62.62178039550781,49.0,6.917891979217529,-6926.77392578125,181.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.152845099568367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114295810461044,0.2114328742027282,-3.2941977679001866e-06,0.0,0.0001551183522678,0.0,0.0,6.656595706939697,0.0,0.0,0.0,0.2534510493278503,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209722742438316,-892.3828735351562,304.15771484375,0.4956783950328827,0.0603197813034057,0.0567780919373035,293.5582275390625,297.1499938964844,293.1499938964844,0.0099368942901492,-647.7008056640625,301.9986877441406,0.4569686949253082,0.050000000745058,0.0495553761720657,293.212158203125,297.1499938964844,293.1499938964844,0.2048743367195129,-3159.984619140625,304.15679931640625,0.8451249003410339,0.2853004038333893,0.2010681629180908,293.2524108886719,297.1499938964844,293.1499938964844,0.2754315733909607,-5408.83984375,304.1572570800781,0.915200650691986,0.3614537715911865,0.34414803981781,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831447705626,-3477.231689453125,303.3999328613281,0.4569686949253082,0.050000000745058,0.2350693792104721,291.1705322265625,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662475585937,291.1710205078125,1.0,0.2655449211597442,0.9287981986999512,0.9287981986999512,1.0,1.0,-1.0640370845794678,0.4571849703788757,0.606852114200592,0.2002720534801483,0.0,0.0,0.3385747671127319,62.62178039550781,49.0,6.917891979217529,-6926.77392578125,181.71945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.152845099568367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114295810461044,0.2114328742027282,-3.2941977679001866e-06,0.0,0.0001551183522678,0.0,0.0,6.656595706939697,0.0,0.0,0.0,0.2534510493278503,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196720249950885,-864.2235717773438,304.15728759765625,0.4954761862754822,0.0585303530097007,0.0550067536532878,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160070970654,-635.224365234375,301.82232666015625,0.4644167423248291,0.050000000745058,0.0494292825460433,293.2118835449219,297.1499938964844,293.1499938964844,0.203317329287529,-3140.75439453125,304.1571044921875,0.8518665432929993,0.2837833166122436,0.1999069452285766,293.2510070800781,297.1499938964844,293.1499938964844,0.2730278074741363,-5370.87548828125,304.1588439941406,0.9236107468605042,0.3591413497924804,0.3418070077896118,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358272343873,-3456.068603515625,303.3607788085937,0.4644167423248291,0.050000000745058,0.234471246600151,291.17498779296875,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.17547607421875,1.0,0.2603937685489654,0.9286096096038818,0.9286096096038818,1.0,1.0,-1.0568386316299438,0.4538011848926544,0.603037416934967,0.1989670693874359,0.0,0.0,0.3349412679672241,59.347389221191406,37.0,6.273056983947754,-6846.54443359375,173.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1520126461982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086744010448455,0.2086776942014694,-3.288304469606373e-06,0.0,0.0001542735117254,0.0,0.0,6.54993200302124,0.0,0.0,0.0,0.2528559565544128,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196720249950885,-864.2235717773438,304.15728759765625,0.4954761862754822,0.0585303530097007,0.0550067536532878,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160070970654,-635.224365234375,301.82232666015625,0.4644167423248291,0.050000000745058,0.0494292825460433,293.2118835449219,297.1499938964844,293.1499938964844,0.203317329287529,-3140.75439453125,304.1571044921875,0.8518665432929993,0.2837833166122436,0.1999069452285766,293.2510070800781,297.1499938964844,293.1499938964844,0.2730278074741363,-5370.87548828125,304.1588439941406,0.9236107468605042,0.3591413497924804,0.3418070077896118,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358272343873,-3456.068603515625,303.3607788085937,0.4644167423248291,0.050000000745058,0.234471246600151,291.17498779296875,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.17547607421875,1.0,0.2603937685489654,0.9286096096038818,0.9286096096038818,1.0,1.0,-1.0568386316299438,0.4538011848926544,0.603037416934967,0.1989670693874359,0.0,0.0,0.3349412679672241,59.347389221191406,37.0,6.273056983947754,-6846.54443359375,173.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5906066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.669921875,18000.0,0.0,0.0,0.1520126461982727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086744010448455,0.2086776942014694,-3.288304469606373e-06,0.0,0.0001542735117254,0.0,0.0,6.54993200302124,0.0,0.0,0.0,0.2528559565544128,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184836015105247,-837.2454223632812,304.1568603515625,0.500009298324585,0.0569072030484676,0.0533074252307415,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841833829879,-621.6431884765625,301.6448669433594,0.4762986004352569,0.050000000745058,0.0492139309644699,293.2113037109375,297.1499938964844,293.1499938964844,0.2017469555139541,-3121.3505859375,304.1573486328125,0.8662630915641785,0.2823343276977539,0.1987275183200836,293.2491760253906,297.1499938964844,293.1499938964844,0.2706562578678131,-5333.55029296875,304.1598205566406,0.941723108291626,0.3569548428058624,0.3395070433616638,293.24884033203125,297.1499938964844,293.1499938964844,0.0123569956049323,-3429.17041015625,303.3226013183594,0.4762986004352569,0.050000000745058,0.233449712395668,291.1789855957031,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.17938232421875,1.0,0.2521276175975799,0.9284313917160034,0.9284313917160034,1.0,1.0,-1.0491385459899902,0.4501985013484955,0.5989400148391724,0.1975380927324295,0.0,0.0,0.3308056890964508,53.80701446533203,25.0,5.584406852722168,-6762.599609375,161.56698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131774902344,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5234375,18000.0,0.0,0.0,0.1511078625917434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055232226848602,0.2055265009403228,-3.2814925816637697e-06,0.0,0.0001533552713226,0.0,0.0,6.428587913513184,0.0,0.0,0.0,0.2521787285804748,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184836015105247,-837.2454223632812,304.1568603515625,0.500009298324585,0.0569072030484676,0.0533074252307415,293.5829467773437,297.1499938964844,293.1499938964844,0.0092841833829879,-621.6431884765625,301.6448669433594,0.4762986004352569,0.050000000745058,0.0492139309644699,293.2113037109375,297.1499938964844,293.1499938964844,0.2017469555139541,-3121.3505859375,304.1573486328125,0.8662630915641785,0.2823343276977539,0.1987275183200836,293.2491760253906,297.1499938964844,293.1499938964844,0.2706562578678131,-5333.55029296875,304.1598205566406,0.941723108291626,0.3569548428058624,0.3395070433616638,293.24884033203125,297.1499938964844,293.1499938964844,0.0123569956049323,-3429.17041015625,303.3226013183594,0.4762986004352569,0.050000000745058,0.233449712395668,291.1789855957031,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.5139465332031,291.17938232421875,1.0,0.2521276175975799,0.9284313917160034,0.9284313917160034,1.0,1.0,-1.0491385459899902,0.4501985013484955,0.5989400148391724,0.1975380927324295,0.0,0.0,0.3308056890964508,53.80701446533203,25.0,5.584406852722168,-6762.599609375,161.56698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131774902344,305.55096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5234375,18000.0,0.0,0.0,0.1511078625917434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055232226848602,0.2055265009403228,-3.2814925816637697e-06,0.0,0.0001533552713226,0.0,0.0,6.428587913513184,0.0,0.0,0.0,0.2521787285804748,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174000840634107,-811.4556884765625,304.1563720703125,0.5096969604492188,0.0554204806685447,0.0516808778047561,293.5937194824219,297.1499938964844,293.1499938964844,0.0089505752548575,-607.353759765625,301.466064453125,0.4905246794223785,0.050000000745058,0.048939574509859,293.2104797363281,297.1499938964844,293.1499938964844,0.2001855224370956,-3102.049072265625,304.1575012207031,0.889294445514679,0.2809460461139679,0.1975483298301696,293.2471008300781,297.1499938964844,293.1499938964844,0.2683194875717163,-5296.83935546875,304.1604309082031,0.9679241180419922,0.3548626899719238,0.3372431099414825,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605368331074,-3398.699951171875,303.2854919433594,0.4905246794223785,0.050000000745058,0.2321482598781585,291.1825256347656,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.182861328125,1.0,0.2414618283510208,0.928253173828125,0.928253173828125,1.0,1.0,-1.041162133216858,0.4464831948280334,0.5946789979934692,0.1960247904062271,0.0,0.0,0.3262293934822082,46.76921081542969,25.0,4.885191440582275,-6676.66845703125,146.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.150065079331398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020634412765503,0.2020667195320129,-3.2739812922955025e-06,0.0,0.0001522969687357,0.0,0.0,6.296260833740234,0.0,0.0,0.0,0.2514391839504242,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174000840634107,-811.4556884765625,304.1563720703125,0.5096969604492188,0.0554204806685447,0.0516808778047561,293.5937194824219,297.1499938964844,293.1499938964844,0.0089505752548575,-607.353759765625,301.466064453125,0.4905246794223785,0.050000000745058,0.048939574509859,293.2104797363281,297.1499938964844,293.1499938964844,0.2001855224370956,-3102.049072265625,304.1575012207031,0.889294445514679,0.2809460461139679,0.1975483298301696,293.2471008300781,297.1499938964844,293.1499938964844,0.2683194875717163,-5296.83935546875,304.1604309082031,0.9679241180419922,0.3548626899719238,0.3372431099414825,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605368331074,-3398.699951171875,303.2854919433594,0.4905246794223785,0.050000000745058,0.2321482598781585,291.1825256347656,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.182861328125,1.0,0.2414618283510208,0.928253173828125,0.928253173828125,1.0,1.0,-1.041162133216858,0.4464831948280334,0.5946789979934692,0.1960247904062271,0.0,0.0,0.3262293934822082,46.76921081542969,25.0,4.885191440582275,-6676.66845703125,146.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.150065079331398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020634412765503,0.2020667195320129,-3.2739812922955025e-06,0.0,0.0001522969687357,0.0,0.0,6.296260833740234,0.0,0.0,0.0,0.2514391839504242,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016918720677495,-799.5942993164062,304.1560974121094,0.5142815709114075,0.0547155998647213,0.0509319305419921,293.59893798828125,297.1499938964844,293.1499938964844,0.0087946485728025,-600.5269165039062,301.37567138671875,0.4968295991420746,0.050000000745058,0.0488282479345798,293.21002197265625,297.1499938964844,293.1499938964844,0.1994500607252121,-3092.96923828125,304.157470703125,0.9001753330230713,0.2802672088146209,0.1969911754131317,293.2460327148437,297.1499938964844,293.1499938964844,0.2672069370746612,-5279.39990234375,304.1605529785156,0.9787014126777648,0.3538420498371124,0.3361648023128509,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750591158866,-3385.465576171875,303.2672119140625,0.4968295991420746,0.050000000745058,0.2316201776266098,291.1839599609375,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1842041015625,1.0,0.2372166663408279,0.9281641244888306,0.9281641244888306,1.0,1.0,-1.0375324487686155,0.4447981119155884,0.5927343964576721,0.1953238695859909,0.0,0.0,0.3238182365894317,43.90892028808594,25.0,4.014383792877197,-6634.251953125,140.88243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183959960937,305.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4765625,18000.0,0.0,0.0,0.1494779586791992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002433836460113,0.200246661901474,-3.27001953337458e-06,0.0,0.0001517011260148,0.0,0.0,6.227031707763672,0.0,0.0,0.0,0.2510521411895752,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164703968912363,-788.3125,304.1557922363281,0.5182100534439087,0.0540226846933364,0.0502166338264942,293.6041259765625,297.1499938964844,293.1499938964844,0.0086462507024407,-593.9555053710938,301.2843017578125,0.502561628818512,0.050000000745058,0.0487365610897541,293.2096252441406,297.1499938964844,293.1499938964844,0.1987497806549072,-3084.336669921875,304.1573791503906,0.9101420640945436,0.2795891761779785,0.196451261639595,293.2449951171875,297.1499938964844,293.1499938964844,0.2661404609680176,-5262.71240234375,304.1605834960937,0.9874042868614196,0.3528294265270233,0.3351164758205414,293.25079345703125,297.1499938964844,293.1499938964844,0.0119991162791848,-3373.837890625,303.2489318847656,0.502561628818512,0.050000000745058,0.2311852723360061,291.1846618652344,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1846923828125,1.0,0.2334761321544647,0.9280943274497986,0.9280943274497986,1.0,1.0,-1.0341354608535769,0.4432247579097748,0.5909107327461243,0.1946616172790527,0.0,0.0,0.3214331865310669,41.548583984375,25.0,2.4480059146881104,-6592.9755859375,135.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.580078125,18000.0,0.0,0.0,0.1488436460494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984159797430038,0.1984192430973053,-3.265976829425199e-06,0.0,0.0001510573783889,0.0,0.0,6.1576828956604,0.0,0.0,0.0,0.2506639957427978,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156458336859941,-766.9293212890625,304.1552429199219,0.5243791937828064,0.0526668690145015,0.0488531701266765,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652203902602,-581.2793579101562,301.09820556640625,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974230706691742,-3068.00439453125,304.1571350097656,0.928559422492981,0.2782314717769623,0.1954012215137481,293.2428283691406,297.1499938964844,293.1499938964844,0.2633340060710907,-5218.00634765625,304.16192626953125,0.9990000128746032,0.3508582711219787,0.3321885168552398,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666160851717,-3353.91162109375,303.2120361328125,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1839294433594,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.18377685546875,1.0,0.2272644191980362,0.9279548525810242,0.9279548525810242,1.0,1.0,-1.0267819166183472,0.439826488494873,0.5869554877281189,0.1932166069746017,0.0,0.0,0.3169363737106323,37.86112976074219,25.0,-0.2558512687683105,-6514.67431640625,127.56050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1474416106939315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949588060379028,0.1949620693922042,-3.258090146118775e-06,0.0,0.0001496344921179,0.0,0.0,6.026824474334717,0.0,0.0,0.0,0.2499276250600814,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156458336859941,-766.9293212890625,304.1552429199219,0.5243791937828064,0.0526668690145015,0.0488531701266765,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652203902602,-581.2793579101562,301.09820556640625,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974230706691742,-3068.00439453125,304.1571350097656,0.928559422492981,0.2782314717769623,0.1954012215137481,293.2428283691406,297.1499938964844,293.1499938964844,0.2633340060710907,-5218.00634765625,304.16192626953125,0.9990000128746032,0.3508582711219787,0.3321885168552398,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666160851717,-3353.91162109375,303.2120361328125,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1839294433594,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.18377685546875,1.0,0.2272644191980362,0.9279548525810242,0.9279548525810242,1.0,1.0,-1.0267819166183472,0.439826488494873,0.5869554877281189,0.1932166069746017,0.0,0.0,0.3169363737106323,37.86112976074219,25.0,-0.2558512687683105,-6514.67431640625,127.56050872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,305.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37109375,18000.0,0.0,0.0,0.1474416106939315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949588060379028,0.1949620693922042,-3.258090146118775e-06,0.0,0.0001496344921179,0.0,0.0,6.026824474334717,0.0,0.0,0.0,0.2499276250600814,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148887205868959,-746.2877807617188,304.1547546386719,0.5263451337814331,0.0512862130999565,0.0475800558924675,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980658531188,-568.6456298828125,300.9106750488281,0.5196541547775269,0.050000000745058,0.0485137738287448,293.20819091796875,297.1499938964844,293.1499938964844,0.1959603279829025,-3049.74365234375,304.1572265625,0.9396350979804992,0.2768783569335937,0.1944000720977783,293.2312316894531,297.1499938964844,293.1499938964844,0.2527183890342712,-5044.1865234375,304.1754150390625,0.9990000128746032,0.3508309125900268,0.3209042251110077,293.25225830078125,297.1499938964844,293.1499938964844,0.0117478696629405,-3335.17333984375,303.1755676269531,0.5196541547775269,0.050000000745058,0.2301284670829773,291.1939392089844,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1958923339844,1.0,0.2220982015132904,0.927815318107605,0.927815318107605,1.0,1.0,-1.0103356838226318,0.4322732985019684,0.5780624151229858,0.1899160891771316,0.0,0.0,0.3106606006622314,35.63565444946289,25.0,14.602059364318848,-6409.08544921875,119.72652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.69140625,18000.0,0.0,0.0,0.1458387076854705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909762024879455,0.1909794509410858,-3.2504249247722328e-06,0.0,0.0001480077480664,0.0,0.0,5.879777908325195,0.0,0.0,0.0,0.249106615781784,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148887205868959,-746.2877807617188,304.1547546386719,0.5263451337814331,0.0512862130999565,0.0475800558924675,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980658531188,-568.6456298828125,300.9106750488281,0.5196541547775269,0.050000000745058,0.0485137738287448,293.20819091796875,297.1499938964844,293.1499938964844,0.1959603279829025,-3049.74365234375,304.1572265625,0.9396350979804992,0.2768783569335937,0.1944000720977783,293.2312316894531,297.1499938964844,293.1499938964844,0.2527183890342712,-5044.1865234375,304.1754150390625,0.9990000128746032,0.3508309125900268,0.3209042251110077,293.25225830078125,297.1499938964844,293.1499938964844,0.0117478696629405,-3335.17333984375,303.1755676269531,0.5196541547775269,0.050000000745058,0.2301284670829773,291.1939392089844,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1958923339844,1.0,0.2220982015132904,0.927815318107605,0.927815318107605,1.0,1.0,-1.0103356838226318,0.4322732985019684,0.5780624151229858,0.1899160891771316,0.0,0.0,0.3106606006622314,35.63565444946289,25.0,14.602059364318848,-6409.08544921875,119.72652435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,305.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18021.69140625,18000.0,0.0,0.0,0.1458387076854705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909762024879455,0.1909794509410858,-3.2504249247722328e-06,0.0,0.0001480077480664,0.0,0.0,5.879777908325195,0.0,0.0,0.0,0.249106615781784,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0144172729924321,-729.9186401367188,304.1393737792969,0.5256975293159485,0.050000000745058,0.0460623875260353,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415628522634,-556.2420043945312,300.71783447265625,0.5254632830619812,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946154087781906,-3033.046630859375,304.15704345703125,0.9482845067977904,0.275534987449646,0.1934159249067306,293.2105407714844,297.1499938964844,293.1499938964844,0.2433952689170837,-4896.27880859375,304.1822509765625,0.9990000128746032,0.3529567122459411,0.3116240799427032,293.2530822753906,297.1499938964844,293.1499938964844,0.0116425948217511,-3319.111328125,303.1384582519531,0.5254632830619812,0.050000000745058,0.2298350781202316,291.2001647949219,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.1999816894531,1.0,0.2177672386169433,0.927742600440979,0.927742600440979,1.0,1.0,-0.9953494668006896,0.4253997504711151,0.569949746131897,0.1869335025548935,0.0,0.0,0.3033528327941894,33.90074157714844,25.0,5.364890575408936,-6287.97705078125,113.36441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3203125,18000.0,0.0,0.0,0.1439177989959716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855842471122741,0.1855874806642532,-3.239758598283516e-06,0.0,0.000146058271639,0.0,0.0,5.6821465492248535,0.0,0.0,0.0,0.2480222880840301,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0144172729924321,-729.9186401367188,304.1393737792969,0.5256975293159485,0.050000000745058,0.0460623875260353,293.6361083984375,297.1499938964844,293.1499938964844,0.0078415628522634,-556.2420043945312,300.71783447265625,0.5254632830619812,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.1946154087781906,-3033.046630859375,304.15704345703125,0.9482845067977904,0.275534987449646,0.1934159249067306,293.2105407714844,297.1499938964844,293.1499938964844,0.2433952689170837,-4896.27880859375,304.1822509765625,0.9990000128746032,0.3529567122459411,0.3116240799427032,293.2530822753906,297.1499938964844,293.1499938964844,0.0116425948217511,-3319.111328125,303.1384582519531,0.5254632830619812,0.050000000745058,0.2298350781202316,291.2001647949219,291.1499938964844,273.3699951171875,271.4151306152344,284.9374084472656,293.5687866210937,291.1999816894531,1.0,0.2177672386169433,0.927742600440979,0.927742600440979,1.0,1.0,-0.9953494668006896,0.4253997504711151,0.569949746131897,0.1869335025548935,0.0,0.0,0.3033528327941894,33.90074157714844,25.0,5.364890575408936,-6287.97705078125,113.36441802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339050292969,305.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.3203125,18000.0,0.0,0.0,0.1439177989959716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855842471122741,0.1855874806642532,-3.239758598283516e-06,0.0,0.000146058271639,0.0,0.0,5.6821465492248535,0.0,0.0,0.0,0.2480222880840301,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138146644458174,-717.0673217773438,304.095947265625,0.5308971405029297,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942748226225,-544.0407104492188,300.5184936523437,0.5308979749679565,0.050000000745058,0.0483988896012306,293.2088928222656,297.1499938964844,293.1499938964844,0.1932577192783355,-3016.228515625,304.156982421875,0.9555404782295228,0.2738128900527954,0.192310482263565,293.187255859375,297.1499938964844,293.1499938964844,0.2354981005191803,-4769.34619140625,304.1845703125,0.9990000128746032,0.3561447262763977,0.3034412860870361,293.2537841796875,297.1499938964844,293.1499938964844,0.0115491719916462,-3305.594482421875,303.10064697265625,0.5308979749679565,0.050000000745058,0.2295835018157959,291.19805908203125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1976623535156,1.0,0.2141585052013397,0.9276699423789978,0.9276699423789978,1.0,1.0,-0.9837133884429932,0.4201062023639679,0.5636072158813477,0.1845309287309646,0.0,0.0,0.297065407037735,32.42623519897461,43.0,-1.2402650117874146,-6189.28466796875,108.28638458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.140625,18000.0,0.0,0.0,0.1416858285665512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810256540775299,0.1810288876295089,-3.229514959457447e-06,0.0,0.0001437931059626,0.0,0.0,5.514794826507568,0.0,0.0,0.0,0.2470786869525909,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138146644458174,-717.0673217773438,304.095947265625,0.5308971405029297,0.050000000745058,0.0459605753421783,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942748226225,-544.0407104492188,300.5184936523437,0.5308979749679565,0.050000000745058,0.0483988896012306,293.2088928222656,297.1499938964844,293.1499938964844,0.1932577192783355,-3016.228515625,304.156982421875,0.9555404782295228,0.2738128900527954,0.192310482263565,293.187255859375,297.1499938964844,293.1499938964844,0.2354981005191803,-4769.34619140625,304.1845703125,0.9990000128746032,0.3561447262763977,0.3034412860870361,293.2537841796875,297.1499938964844,293.1499938964844,0.0115491719916462,-3305.594482421875,303.10064697265625,0.5308979749679565,0.050000000745058,0.2295835018157959,291.19805908203125,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580749511719,291.1976623535156,1.0,0.2141585052013397,0.9276699423789978,0.9276699423789978,1.0,1.0,-0.9837133884429932,0.4201062023639679,0.5636072158813477,0.1845309287309646,0.0,0.0,0.297065407037735,32.42623519897461,43.0,-1.2402650117874146,-6189.28466796875,108.28638458251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.140625,18000.0,0.0,0.0,0.1416858285665512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810256540775299,0.1810288876295089,-3.229514959457447e-06,0.0,0.0001437931059626,0.0,0.0,5.514794826507568,0.0,0.0,0.0,0.2470786869525909,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137714389711618,-716.2926025390625,304.0745544433594,0.529300332069397,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803004972636,-538.3756713867188,300.41650390625,0.5293003916740417,0.050000000745058,0.0484140627086162,293.210693359375,297.1499938964844,293.1499938964844,0.1923869997262954,-3005.39404296875,304.15728759765625,0.9515255093574524,0.2727143466472626,0.1915662139654159,293.178466796875,297.1499938964844,293.1499938964844,0.2374298721551895,-4803.7041015625,304.1745910644531,0.9990000128746032,0.357402890920639,0.3058010339736938,293.2541809082031,297.1499938964844,293.1499938964844,0.011519718915224,-3302.121826171875,303.0813903808594,0.5293003916740417,0.050000000745058,0.2296554744243621,291.1953125,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1935729980469,1.0,0.2155186235904693,0.9276335835456848,0.9276335835456848,1.0,1.0,-0.9857669472694396,0.4211128652095794,0.5646541118621826,0.1847585439682006,0.0,0.0,0.2942918241024017,32.82911682128906,43.0,-10.523842811584473,-6159.99951171875,109.41509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,305.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.1404931545257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789584904909134,0.1789617240428924,-3.224889951525256e-06,0.0,0.0001425826922059,0.0,0.0,5.439495086669922,0.0,0.0,0.0,0.2466548979282379,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137590272352099,-716.60009765625,304.0532531738281,0.5246254801750183,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.007376680150628,-533.4114379882812,300.3101806640625,0.5246254801750183,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917885988950729,-2998.18994140625,304.15704345703125,0.942145049571991,0.2717737257480621,0.1908974200487136,293.1777648925781,297.1499938964844,293.1499938964844,0.2440314441919326,-4914.78955078125,304.1580505371094,0.9990000128746032,0.3571896553039551,0.3129266798496246,293.25469970703125,297.1499938964844,293.1499938964844,0.0115113696083426,-3303.451416015625,303.060791015625,0.5246254801750183,0.050000000745058,0.2298759669065475,291.1822509765625,291.1499938964844,273.4433288574219,271.4671630859375,284.96856689453125,293.5699768066406,291.177490234375,1.0,0.2186536192893982,0.9276117086410522,0.9276117086410522,1.0,1.0,-0.993886411190033,0.4249064028263092,0.5689800381660461,0.1861651241779327,0.0,0.0,0.2933809459209442,34.092037200927734,46.0,-31.28072738647461,-6153.67041015625,113.35845947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64276123046875,305.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.71484375,18000.0,0.0,0.0,0.1393013000488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775705367326736,0.1775737553834915,-3.220729013264645e-06,0.0,0.0001413731079082,0.0,0.0,5.387431144714356,0.0,0.0,0.0,0.2463566213846206,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367052957415,-717.388671875,304.01055908203125,0.5173003673553467,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713598445057,-523.4378662109375,300.09039306640625,0.5173003673553467,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910350620746612,-2989.46728515625,304.15594482421875,0.9266349077224731,0.2703661620616913,0.1898369044065475,293.1944580078125,297.1499938964844,293.1499938964844,0.2556994557380676,-5107.56689453125,304.1362609863281,0.9990000128746032,0.3531398773193359,0.3248418867588043,293.2562866210937,297.1499938964844,293.1499938964844,0.0114937210455536,-3306.570556640625,303.0169982910156,0.5173003673553467,0.050000000745058,0.2302559316158294,291.145751953125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974365234375,293.6119689941406,291.143310546875,1.0,0.2233923077583313,0.9275679588317872,0.9275679588317872,1.0,1.0,-1.0075603723526,0.4312926530838012,0.5762677192687988,0.1885634958744049,0.0,0.0,0.2966210544109344,36.26721954345703,49.0,-36.6395263671875,-6199.615234375,120.2107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549987792969,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1371655762195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787982732057571,0.178801491856575,-3.218560323148268e-06,0.0,0.0001392056146869,0.0,0.0,5.423995494842529,0.0,0.0,0.0,0.2464923113584518,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137367052957415,-717.388671875,304.01055908203125,0.5173003673553467,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713598445057,-523.4378662109375,300.09039306640625,0.5173003673553467,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910350620746612,-2989.46728515625,304.15594482421875,0.9266349077224731,0.2703661620616913,0.1898369044065475,293.1944580078125,297.1499938964844,293.1499938964844,0.2556994557380676,-5107.56689453125,304.1362609863281,0.9990000128746032,0.3531398773193359,0.3248418867588043,293.2562866210937,297.1499938964844,293.1499938964844,0.0114937210455536,-3306.570556640625,303.0169982910156,0.5173003673553467,0.050000000745058,0.2302559316158294,291.145751953125,291.1499938964844,273.4800109863281,271.4934997558594,284.9974365234375,293.6119689941406,291.143310546875,1.0,0.2233923077583313,0.9275679588317872,0.9275679588317872,1.0,1.0,-1.0075603723526,0.4312926530838012,0.5762677192687988,0.1885634958744049,0.0,0.0,0.2966210544109344,36.26721954345703,49.0,-36.6395263671875,-6199.615234375,120.2107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549987792969,305.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1371655762195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787982732057571,0.178801491856575,-3.218560323148268e-06,0.0,0.0001392056146869,0.0,0.0,5.423995494842529,0.0,0.0,0.0,0.2464923113584518,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137145174667239,-717.64892578125,303.9732666015625,0.508790135383606,0.050000000745058,0.0461966954171657,293.6824645996094,297.1499938964844,293.1499938964844,0.0069627817720174,-512.5107421875,299.8724365234375,0.508790135383606,0.050000000745058,0.0486473441123962,293.2075500488281,297.1499938964844,293.1499938964844,0.1905138343572616,-2983.32275390625,304.15484619140625,0.9095406532287598,0.2694815993309021,0.1892918646335601,293.2221374511719,297.1499938964844,293.1499938964844,0.2611401677131653,-5194.19384765625,304.133056640625,0.9927448630332948,0.3464002907276153,0.3301028907299042,293.25848388671875,297.1499938964844,293.1499938964844,0.0114594399929046,-3304.799560546875,302.97283935546875,0.508790135383606,0.050000000745058,0.2307620495557785,291.13299560546875,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.13299560546875,1.0,0.2283298820257187,0.927524209022522,0.927524209022522,1.0,1.0,-1.014115810394287,0.4344000816345215,0.5797157287597656,0.1896003037691116,0.0,0.0,0.2999041080474853,39.03773880004883,52.0,-14.592906951904297,-6237.38525390625,126.53060150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107788085937,305.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1356600075960159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811211556196212,0.1811243742704391,-3.2223340440395987e-06,0.0,0.0001376776635879,0.0,0.0,5.506141185760498,0.0,0.0,0.0,0.2469284534454345,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137145174667239,-717.64892578125,303.9732666015625,0.508790135383606,0.050000000745058,0.0461966954171657,293.6824645996094,297.1499938964844,293.1499938964844,0.0069627817720174,-512.5107421875,299.8724365234375,0.508790135383606,0.050000000745058,0.0486473441123962,293.2075500488281,297.1499938964844,293.1499938964844,0.1905138343572616,-2983.32275390625,304.15484619140625,0.9095406532287598,0.2694815993309021,0.1892918646335601,293.2221374511719,297.1499938964844,293.1499938964844,0.2611401677131653,-5194.19384765625,304.133056640625,0.9927448630332948,0.3464002907276153,0.3301028907299042,293.25848388671875,297.1499938964844,293.1499938964844,0.0114594399929046,-3304.799560546875,302.97283935546875,0.508790135383606,0.050000000745058,0.2307620495557785,291.13299560546875,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.663330078125,291.13299560546875,1.0,0.2283298820257187,0.927524209022522,0.927524209022522,1.0,1.0,-1.014115810394287,0.4344000816345215,0.5797157287597656,0.1896003037691116,0.0,0.0,0.2999041080474853,39.03773880004883,52.0,-14.592906951904297,-6237.38525390625,126.53060150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6107788085937,305.3716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.51171875,18000.0,0.0,0.0,0.1356600075960159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811211556196212,0.1811243742704391,-3.2223340440395987e-06,0.0,0.0001376776635879,0.0,0.0,5.506141185760498,0.0,0.0,0.0,0.2469284534454345,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136766033247113,-716.9051513671875,303.941650390625,0.4992638826370239,0.050000000745058,0.0463305823504924,293.6947937011719,297.1499938964844,293.1499938964844,0.006747814361006,-500.3507385253906,299.6593017578125,0.4992638826370239,0.050000000745058,0.0487883351743221,293.2069396972656,297.1499938964844,293.1499938964844,0.1892638355493545,-2967.403564453125,304.15533447265625,0.8911444544792175,0.2681523859500885,0.1885370910167694,293.2355041503906,297.1499938964844,293.1499938964844,0.2564530968666076,-5115.8046875,304.146240234375,0.9731308817863464,0.3418303728103637,0.325260728597641,293.260986328125,297.1499938964844,293.1499938964844,0.0114070083945989,-3297.262451171875,302.9298095703125,0.4992638826370239,0.050000000745058,0.2314308434724807,291.1501159667969,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1521911621094,1.0,0.2329345494508743,0.9271926879882812,0.9271926879882812,1.0,1.0,-1.008499026298523,0.4319270849227905,0.5765719413757324,0.1881697177886963,0.0,0.0,0.2989554703235626,42.53756332397461,55.0,15.422245025634766,-6209.42236328125,131.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1347135454416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814961433410644,0.1814993768930435,-3.2255493351840414e-06,0.0,0.0001367171207675,0.0,0.0,5.5237250328063965,0.0,0.0,0.0,0.2470481991767883,4.0,0.0,1.0
