time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136766033247113,-716.9051513671875,303.941650390625,0.4992638826370239,0.050000000745058,0.0463305823504924,293.6947937011719,297.1499938964844,293.1499938964844,0.006747814361006,-500.3507385253906,299.6593017578125,0.4992638826370239,0.050000000745058,0.0487883351743221,293.2069396972656,297.1499938964844,293.1499938964844,0.1892638355493545,-2967.403564453125,304.15533447265625,0.8911444544792175,0.2681523859500885,0.1885370910167694,293.2355041503906,297.1499938964844,293.1499938964844,0.2564530968666076,-5115.8046875,304.146240234375,0.9731308817863464,0.3418303728103637,0.325260728597641,293.260986328125,297.1499938964844,293.1499938964844,0.0114070083945989,-3297.262451171875,302.9298095703125,0.4992638826370239,0.050000000745058,0.2314308434724807,291.1501159667969,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.1521911621094,1.0,0.2329345494508743,0.9271926879882812,0.9271926879882812,1.0,1.0,-1.008499026298523,0.4319270849227905,0.5765719413757324,0.1881697177886963,0.0,0.0,0.2989554703235626,42.53756332397461,55.0,15.422245025634766,-6209.42236328125,131.18841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,305.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1347135454416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814961433410644,0.1814993768930435,-3.2255493351840414e-06,0.0,0.0001367171207675,0.0,0.0,5.5237250328063965,0.0,0.0,0.0,0.2470481991767883,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136302495375275,-716.2246704101562,303.9031982421875,0.491524189710617,0.050000000745058,0.0464570075273513,293.7073974609375,297.1499938964844,293.1499938964844,0.0065346234478056,-488.1284484863281,299.4383544921875,0.491524189710617,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879958510398864,-2951.416259765625,304.1556701660156,0.8756153583526611,0.2666741013526916,0.1876212656497955,293.2395935058594,297.1499938964844,293.1499938964844,0.2535980343818664,-5068.6552734375,304.1521301269531,0.9548917412757874,0.3388286530971527,0.3222994804382324,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590750843286,-3291.5029296875,302.8848571777344,0.491524189710617,0.050000000745058,0.2320623844861984,291.1582336425781,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.70587158203125,291.1585388183594,1.0,0.2373883426189422,0.9268612265586852,0.9268612265586852,1.0,1.0,-1.00491464138031,0.4304031729698181,0.5745114684104919,0.1871029138565063,0.0,0.0,0.2971464693546295,45.86077880859375,58.0,9.13393211364746,-6156.1845703125,135.99217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1340551078319549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801456063985824,0.1801488250494003,-3.2238949643215165e-06,0.0,0.0001360488968202,0.0,0.0,5.476733207702637,0.0,0.0,0.0,0.2468123584985733,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136302495375275,-716.2246704101562,303.9031982421875,0.491524189710617,0.050000000745058,0.0464570075273513,293.7073974609375,297.1499938964844,293.1499938964844,0.0065346234478056,-488.1284484863281,299.4383544921875,0.491524189710617,0.050000000745058,0.0489214658737182,293.2071228027344,297.1499938964844,293.1499938964844,0.1879958510398864,-2951.416259765625,304.1556701660156,0.8756153583526611,0.2666741013526916,0.1876212656497955,293.2395935058594,297.1499938964844,293.1499938964844,0.2535980343818664,-5068.6552734375,304.1521301269531,0.9548917412757874,0.3388286530971527,0.3222994804382324,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590750843286,-3291.5029296875,302.8848571777344,0.491524189710617,0.050000000745058,0.2320623844861984,291.1582336425781,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.70587158203125,291.1585388183594,1.0,0.2373883426189422,0.9268612265586852,0.9268612265586852,1.0,1.0,-1.00491464138031,0.4304031729698181,0.5745114684104919,0.1871029138565063,0.0,0.0,0.2971464693546295,45.86077880859375,58.0,9.13393211364746,-6156.1845703125,135.99217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.333984375,18000.0,0.0,0.0,0.1340551078319549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801456063985824,0.1801488250494003,-3.2238949643215165e-06,0.0,0.0001360488968202,0.0,0.0,5.476733207702637,0.0,0.0,0.0,0.2468123584985733,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.01360316388309,-715.8563842773438,303.8812561035156,0.4880161583423614,0.050000000745058,0.0465189851820468,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286021515727,-481.9606018066406,299.3251342773437,0.4880161583423614,0.050000000745058,0.0489867329597473,293.2072448730469,297.1499938964844,293.1499938964844,0.1873854249715805,-2943.75537109375,304.1557312011719,0.8685962557792664,0.2659232914447784,0.1871482580900192,293.2402038574219,297.1499938964844,293.1499938964844,0.2524750232696533,-5050.330078125,304.1537780761719,0.9461451172828674,0.3375706076622009,0.3211202323436737,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363834097981,-3289.072509765625,302.8617553710937,0.4880161583423614,0.050000000745058,0.2323719710111618,291.1593322753906,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1595764160156,1.0,0.2395684123039245,0.9266954660415648,0.9266954660415648,1.0,1.0,-1.0034557580947876,0.4297979176044464,0.5736578106880188,0.1866265535354614,0.0,0.0,0.2964115440845489,47.4930305480957,58.0,6.428970336914063,-6134.17724609375,138.41441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42919921875,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.133796215057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796310842037201,0.1796343028545379,-3.222777877454064e-06,0.0,0.0001357861474389,0.0,0.0,5.458068370819092,0.0,0.0,0.0,0.2467074990272522,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135727953165769,-715.41552734375,303.85791015625,0.4846418797969818,0.050000000745058,0.0465805381536483,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230600208044,-475.7342834472656,299.2107238769531,0.4846418797969818,0.050000000745058,0.0490515492856502,293.2073974609375,297.1499938964844,293.1499938964844,0.1867755651473999,-2936.1015625,304.15582275390625,0.8619982004165649,0.2651711404323578,0.1866728067398071,293.2403869628906,297.1499938964844,293.1499938964844,0.251435250043869,-5033.45751953125,304.15496826171875,0.9376465678215028,0.3363924324512481,0.3200389742851257,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133890554308,-3286.599853515625,302.83843994140625,0.4846418797969818,0.050000000745058,0.2326794266700744,291.1602478027344,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.160400390625,1.0,0.2417200803756714,0.9266260862350464,0.9266260862350464,1.0,1.0,-1.0021079778671265,0.4292487800121307,0.5728591680526733,0.1861699223518371,0.0,0.0,0.2956374585628509,49.1151237487793,61.0,4.391509056091309,-6112.86328125,140.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,305.2405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1335791498422622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791108399629593,0.1791140586137771,-3.221703309463919e-06,0.0,0.0001355658605461,0.0,0.0,5.439305782318115,0.0,0.0,0.0,0.246602326631546,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135056395083665,-714.4088134765625,303.80780029296875,0.4780456721782684,0.050000000745058,0.0467029027640819,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130607500672,-463.1007995605469,298.9782409667969,0.4780456721782684,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855758279561996,-2921.05712890625,304.1558837890625,0.849902868270874,0.2636670172214508,0.1857205182313919,293.24005126953125,297.1499938964844,293.1499938964844,0.2495079338550567,-5002.388671875,304.156494140625,0.9215947985649108,0.3341677188873291,0.3180352747440338,293.2688293457031,297.1499938964844,293.1499938964844,0.0112671051174402,-3281.706298828125,302.7909851074219,0.4780456721782684,0.050000000745058,0.2332906574010849,291.1607360839844,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.16070556640625,1.0,0.2459428310394287,0.926487386226654,0.926487386226654,1.0,1.0,-0.999595046043396,0.4282403588294983,0.5713546872138977,0.1852797418832779,0.0,0.0,0.2941583693027496,52.34137725830078,49.0,1.230609893798828,-6072.513671875,145.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1332433074712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780760884284973,0.1780793070793151,-3.219549626010121e-06,0.0,0.0001352250255877,0.0,0.0,5.402023792266846,0.0,0.0,0.0,0.2463942617177963,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135056395083665,-714.4088134765625,303.80780029296875,0.4780456721782684,0.050000000745058,0.0467029027640819,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130607500672,-463.1007995605469,298.9782409667969,0.4780456721782684,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855758279561996,-2921.05712890625,304.1558837890625,0.849902868270874,0.2636670172214508,0.1857205182313919,293.24005126953125,297.1499938964844,293.1499938964844,0.2495079338550567,-5002.388671875,304.156494140625,0.9215947985649108,0.3341677188873291,0.3180352747440338,293.2688293457031,297.1499938964844,293.1499938964844,0.0112671051174402,-3281.706298828125,302.7909851074219,0.4780456721782684,0.050000000745058,0.2332906574010849,291.1607360839844,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.16070556640625,1.0,0.2459428310394287,0.926487386226654,0.926487386226654,1.0,1.0,-0.999595046043396,0.4282403588294983,0.5713546872138977,0.1852797418832779,0.0,0.0,0.2941583693027496,52.34137725830078,49.0,1.230609893798828,-6072.513671875,145.68821716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34381103515625,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1332433074712753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780760884284973,0.1780793070793151,-3.219549626010121e-06,0.0,0.0001352250255877,0.0,0.0,5.402023792266846,0.0,0.0,0.0,0.2463942617177963,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.013363467529416,-711.1006469726562,303.7549133300781,0.4789295196533203,0.050000000745058,0.0466865710914135,293.745361328125,297.1499938964844,293.1499938964844,0.0058833002112805,-448.7700500488281,298.74200439453125,0.4789295196533203,0.050000000745058,0.049163207411766,293.2077331542969,297.1499938964844,293.1499938964844,0.1842528879642486,-2904.39990234375,304.1561279296875,0.8497031331062317,0.2621901333332062,0.1846713125705719,293.2391967773437,297.1499938964844,293.1499938964844,0.2475261092185974,-4970.51953125,304.1576232910156,0.9210700988769532,0.3320572972297668,0.3160049617290497,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682191491127,-3266.765869140625,302.7431030273437,0.4789295196533203,0.050000000745058,0.2332090884447097,291.1615600585937,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1618957519531,1.0,0.244384765625,0.9263486266136168,0.9263486266136168,1.0,1.0,-0.9957613945007324,0.4266324937343597,0.5691289305686951,0.1841161847114563,0.0,0.0,0.2925940454006195,51.85479736328125,37.0,2.31390380859375,-6032.32470703125,143.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1329964697360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770666688680648,0.1770698875188827,-3.217506446162588e-06,0.0,0.000134974514367,0.0,0.0,5.365827083587647,0.0,0.0,0.0,0.2461915463209152,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.013363467529416,-711.1006469726562,303.7549133300781,0.4789295196533203,0.050000000745058,0.0466865710914135,293.745361328125,297.1499938964844,293.1499938964844,0.0058833002112805,-448.7700500488281,298.74200439453125,0.4789295196533203,0.050000000745058,0.049163207411766,293.2077331542969,297.1499938964844,293.1499938964844,0.1842528879642486,-2904.39990234375,304.1561279296875,0.8497031331062317,0.2621901333332062,0.1846713125705719,293.2391967773437,297.1499938964844,293.1499938964844,0.2475261092185974,-4970.51953125,304.1576232910156,0.9210700988769532,0.3320572972297668,0.3160049617290497,293.2713317871094,297.1499938964844,293.1499938964844,0.0111682191491127,-3266.765869140625,302.7431030273437,0.4789295196533203,0.050000000745058,0.2332090884447097,291.1615600585937,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1618957519531,1.0,0.244384765625,0.9263486266136168,0.9263486266136168,1.0,1.0,-0.9957613945007324,0.4266324937343597,0.5691289305686951,0.1841161847114563,0.0,0.0,0.2925940454006195,51.85479736328125,37.0,2.31390380859375,-6032.32470703125,143.87295532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1329964697360992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770666688680648,0.1770698875188827,-3.217506446162588e-06,0.0,0.000134974514367,0.0,0.0,5.365827083587647,0.0,0.0,0.0,0.2461915463209152,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718963384628,-706.08349609375,303.7034606933594,0.4858887195587158,0.050000000745058,0.0465576946735382,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411973200738,-433.1430358886719,298.50341796875,0.4858887195587158,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827557533979416,-2885.456298828125,304.1565856933594,0.8592695593833923,0.2606112658977508,0.1835091859102249,293.23797607421875,297.1499938964844,293.1499938964844,0.2454593330621719,-4937.28173828125,304.1585388183594,0.9334104061126708,0.330047607421875,0.3139543533325195,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276704654097,-3243.395751953125,302.695556640625,0.4858887195587158,0.050000000745058,0.2325653284788131,291.1650085449219,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654968261719,1.0,0.238748237490654,0.9262035489082336,0.9262035489082336,1.0,1.0,-0.99081552028656,0.4245238900184631,0.5662916302680969,0.1827144175767898,0.0,0.0,0.2903721034526825,48.3548469543457,25.0,4.458751201629639,-5986.01220703125,136.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,305.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.132770374417305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756891012191772,0.1756923198699951,-3.2150919651030563e-06,0.0,0.0001347450452158,0.0,0.0,5.317150115966797,0.0,0.0,0.0,0.2459250092506408,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718963384628,-706.08349609375,303.7034606933594,0.4858887195587158,0.050000000745058,0.0465576946735382,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411973200738,-433.1430358886719,298.50341796875,0.4858887195587158,0.050000000745058,0.049027495086193,293.20831298828125,297.1499938964844,293.1499938964844,0.1827557533979416,-2885.456298828125,304.1565856933594,0.8592695593833923,0.2606112658977508,0.1835091859102249,293.23797607421875,297.1499938964844,293.1499938964844,0.2454593330621719,-4937.28173828125,304.1585388183594,0.9334104061126708,0.330047607421875,0.3139543533325195,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276704654097,-3243.395751953125,302.695556640625,0.4858887195587158,0.050000000745058,0.2325653284788131,291.1650085449219,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654968261719,1.0,0.238748237490654,0.9262035489082336,0.9262035489082336,1.0,1.0,-0.99081552028656,0.4245238900184631,0.5662916302680969,0.1827144175767898,0.0,0.0,0.2903721034526825,48.3548469543457,25.0,4.458751201629639,-5986.01220703125,136.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,305.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.132770374417305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756891012191772,0.1756923198699951,-3.2150919651030563e-06,0.0,0.0001347450452158,0.0,0.0,5.317150115966797,0.0,0.0,0.0,0.2459250092506408,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130013721063733,-701.3765869140625,303.66534423828125,0.4949474930763244,0.050000000745058,0.0463993027806282,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434561170637,-420.0402221679688,298.310546875,0.4949474930763244,0.050000000745058,0.0488606989383697,293.2093505859375,297.1499938964844,293.1499938964844,0.1813743114471435,-2867.923095703125,304.1571655273437,0.8734737038612366,0.259221464395523,0.1824324429035186,293.2367858886719,297.1499938964844,293.1499938964844,0.2437909990549087,-4910.46337890625,304.1590576171875,0.951200306415558,0.328500896692276,0.3123158514499664,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970971778035,-3220.84130859375,302.6577453613281,0.4949474930763244,0.050000000745058,0.2317741215229034,291.1683349609375,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1688537597656,1.0,0.2319473028182983,0.9260874390602112,0.9260874390602112,1.0,1.0,-0.9862168431282043,0.4225490987300873,0.5636677145957947,0.181455984711647,0.0,0.0,0.2881547808647156,44.07352828979492,25.0,5.4861674308776855,-5944.72216796875,128.38009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,305.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.19921875,18000.0,0.0,0.0,0.1325496584177017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742944568395614,0.1742976754903793,-3.212604951841058e-06,0.0,0.0001345210621366,0.0,0.0,5.267939567565918,0.0,0.0,0.0,0.2456556409597396,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129570132121443,-700.1261596679688,303.6560974121094,0.4977716207504272,0.050000000745058,0.0463538691401481,293.7694396972656,297.1499938964844,293.1499938964844,0.0053938585333526,-416.7088317871094,298.2620544433594,0.4977716207504272,0.050000000745058,0.0488128550350666,293.2095947265625,297.1499938964844,293.1499938964844,0.1810168772935867,-2863.384033203125,304.15728759765625,0.8780544996261597,0.258871465921402,0.1821538805961609,293.2364807128906,297.1499938964844,293.1499938964844,0.2433737367391586,-4903.7568359375,304.1591491699219,0.9566039443016052,0.3281217515468597,0.3119074404239654,293.2752990722656,297.1499938964844,293.1499938964844,0.0108627378940582,-3214.81201171875,302.6483459472656,0.4977716207504272,0.050000000745058,0.2315471619367599,291.169189453125,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.1697082519531,1.0,0.2299788892269134,0.9260584115982056,0.9260584115982056,1.0,1.0,-0.9850078821182252,0.422029048204422,0.5629788637161255,0.181128516793251,0.0,0.0,0.2875387370586395,42.84696960449219,25.0,5.640452861785889,-5933.90576171875,126.0342025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,305.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.568359375,18000.0,0.0,0.0,0.1324839442968368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739063709974289,0.1739095747470855,-3.2119057777890703e-06,0.0,0.0001344543707091,0.0,0.0,5.2542595863342285,0.0,0.0,0.0,0.2455806732177734,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128611363470554,-697.4585571289062,303.6332397460937,0.5034314393997192,0.050000000745058,0.0462692752480506,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742674015462,-408.618896484375,298.1402587890625,0.5034314393997192,0.050000000745058,0.0487237758934497,293.2102355957031,297.1499938964844,293.1499938964844,0.1801486164331436,-2852.36572265625,304.15753173828125,0.886938750743866,0.2579936385154724,0.181477889418602,293.2356872558594,297.1499938964844,293.1499938964844,0.242370143532753,-4887.64892578125,304.1593017578125,0.9665950536727904,0.3271822929382324,0.3109278082847595,293.2760925292969,297.1499938964844,293.1499938964844,0.0107877105474472,-3201.783447265625,302.62481689453125,0.5034314393997192,0.050000000745058,0.231124609708786,291.1712646484375,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1717224121094,1.0,0.2264792472124099,0.925985872745514,0.925985872745514,1.0,1.0,-0.9823048114776612,0.4208765625953674,0.5614282488822937,0.1803699135780334,0.0,0.0,0.2859101593494415,40.55710983276367,25.0,5.385025501251221,-5906.94482421875,121.5654067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520446777344,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.44140625,18000.0,0.0,0.0,0.1322963535785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728713661432266,0.1728745847940445,-3.210022669009049e-06,0.0,0.0001342639734502,0.0,0.0,5.217799186706543,0.0,0.0,0.0,0.2453807443380355,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127744721248745,-695.0693359375,303.610595703125,0.5085802674293518,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579945720732,-400.6743469238281,298.0174255371094,0.5085802674293518,0.050000000745058,0.0486504025757312,293.2108459472656,297.1499938964844,293.1499938964844,0.1793010234832763,-2841.6201171875,304.15771484375,0.894717812538147,0.2571110725402832,0.1808106750249862,293.2348937988281,297.1499938964844,293.1499938964844,0.2414037436246872,-4872.1611328125,304.15936279296875,0.974773406982422,0.3262501060962677,0.3099732995033264,293.27685546875,297.1499938964844,293.1499938964844,0.010719128884375,-3189.970947265625,302.6011962890625,0.5085802674293518,0.050000000745058,0.2307765632867813,291.1727294921875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1729736328125,1.0,0.223381906747818,0.9259332418441772,0.9259332418441772,1.0,1.0,-0.9797688126564026,0.4198013246059418,0.5599674582481384,0.1796458810567855,0.0,0.0,0.2842451333999634,38.66680908203125,25.0,4.242193698883057,-5880.12548828125,117.8242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,305.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.009765625,18000.0,0.0,0.0,0.1320707201957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717820763587951,0.1717852801084518,-3.2079706215881743e-06,0.0,0.0001340349845122,0.0,0.0,5.179400444030762,0.0,0.0,0.0,0.2451696693897247,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126187046989798,-690.8165893554688,303.56561279296875,0.5179746747016907,0.050000000745058,0.0460881553590297,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317250959575,-384.9797973632813,297.7687072753906,0.5179746747016907,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776436418294906,-2820.618408203125,304.15789794921875,0.9082451462745668,0.255332738161087,0.1794886738061905,293.2334289550781,297.1499938964844,293.1499938964844,0.2395455688238144,-4842.412109375,304.1593322753906,0.987567901611328,0.3244010806083679,0.3081103861331939,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941854417324,-3168.626220703125,302.55352783203125,0.5179746747016907,0.050000000745058,0.2302198708057403,291.174072265625,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1741638183594,1.0,0.218232586979866,0.925827980041504,0.925827980041504,1.0,1.0,-0.9750032424926758,0.4177927374839782,0.5572105050086975,0.1782581657171249,0.0,0.0,0.2809334695339203,35.63402557373047,25.0,2.1370694637298584,-5829.166015625,111.70550537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1314954459667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696088016033172,0.1696120053529739,-3.2036832635640167e-06,0.0,0.0001334511616732,0.0,0.0,5.102750301361084,0.0,0.0,0.0,0.2447448968887329,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126187046989798,-690.8165893554688,303.56561279296875,0.5179746747016907,0.050000000745058,0.0460881553590297,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317250959575,-384.9797973632813,297.7687072753906,0.5179746747016907,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776436418294906,-2820.618408203125,304.15789794921875,0.9082451462745668,0.255332738161087,0.1794886738061905,293.2334289550781,297.1499938964844,293.1499938964844,0.2395455688238144,-4842.412109375,304.1593322753906,0.987567901611328,0.3244010806083679,0.3081103861331939,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941854417324,-3168.626220703125,302.55352783203125,0.5179746747016907,0.050000000745058,0.2302198708057403,291.174072265625,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1741638183594,1.0,0.218232586979866,0.925827980041504,0.925827980041504,1.0,1.0,-0.9750032424926758,0.4177927374839782,0.5572105050086975,0.1782581657171249,0.0,0.0,0.2809334695339203,35.63402557373047,25.0,2.1370694637298584,-5829.166015625,111.70550537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1314954459667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696088016033172,0.1696120053529739,-3.2036832635640167e-06,0.0,0.0001334511616732,0.0,0.0,5.102750301361084,0.0,0.0,0.0,0.2447448968887329,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124794915318489,-687.0439453125,303.520751953125,0.526116132736206,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.004711483605206,-369.3924865722656,297.5160217285156,0.526116132736206,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760088503360748,-2799.88623046875,304.1579895019531,0.919952929019928,0.2535343766212463,0.1781753301620483,293.2320251464844,297.1499938964844,293.1499938964844,0.2377448678016662,-4813.5927734375,304.15924072265625,0.996662139892578,0.3225685358047485,0.3062935173511505,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807503521442,-3149.343017578125,302.50537109375,0.526116132736206,0.050000000745058,0.2298046052455902,291.1746826171875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.1746826171875,1.0,0.2141833901405334,0.9257227778434752,0.9257227778434752,1.0,1.0,-0.970538854598999,0.4159227311611175,0.5546160936355591,0.1769324392080307,0.0,0.0,0.2775994837284088,33.359615325927734,25.0,0.9452857971191406,-5780.89306640625,106.96104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.1307556331157684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674520671367645,0.1674552708864212,-3.199407728970982e-06,0.0,0.0001327003410551,0.0,0.0,5.026997089385986,0.0,0.0,0.0,0.2443241477012634,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124794915318489,-687.0439453125,303.520751953125,0.526116132736206,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.004711483605206,-369.3924865722656,297.5160217285156,0.526116132736206,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760088503360748,-2799.88623046875,304.1579895019531,0.919952929019928,0.2535343766212463,0.1781753301620483,293.2320251464844,297.1499938964844,293.1499938964844,0.2377448678016662,-4813.5927734375,304.15924072265625,0.996662139892578,0.3225685358047485,0.3062935173511505,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807503521442,-3149.343017578125,302.50537109375,0.526116132736206,0.050000000745058,0.2298046052455902,291.1746826171875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.1746826171875,1.0,0.2141833901405334,0.9257227778434752,0.9257227778434752,1.0,1.0,-0.970538854598999,0.4159227311611175,0.5546160936355591,0.1769324392080307,0.0,0.0,0.2775994837284088,33.359615325927734,25.0,0.9452857971191406,-5780.89306640625,106.96104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.1307556331157684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674520671367645,0.1674552708864212,-3.199407728970982e-06,0.0,0.0001327003410551,0.0,0.0,5.026997089385986,0.0,0.0,0.0,0.2443241477012634,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541336506605,-683.6484375,303.4760131835937,0.5320810675621033,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964733533561,-353.8650817871094,297.25994873046875,0.5320810675621033,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.174350306391716,-2778.78955078125,304.1580810546875,0.9277224540710448,0.2516661286354065,0.1768547594547271,293.2290954589844,297.1499938964844,293.1499938964844,0.2335134446620941,-4743.48876953125,304.1634521484375,0.9990000128746032,0.3210769593715668,0.3017179071903229,293.2809753417969,297.1499938964844,293.1499938964844,0.010377294383943,-3131.703369140625,302.4569702148437,0.5320810675621033,0.050000000745058,0.2295320332050323,291.1761474609375,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.17681884765625,1.0,0.2108940929174423,0.9256254434585572,0.9256254434585572,1.0,1.0,-0.9631195068359376,0.4127093553543091,0.5504102110862732,0.1750234961509704,0.0,0.0,0.2740598320960998,31.815263748168945,25.0,4.291135311126709,-5727.20458984375,102.81649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30078125,18000.0,0.0,0.0,0.1298573017120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652683168649673,0.165271520614624,-3.195185172444326e-06,0.0,0.0001317886490141,0.0,0.0,4.950804233551025,0.0,0.0,0.0,0.2439013421535492,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541336506605,-683.6484375,303.4760131835937,0.5320810675621033,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964733533561,-353.8650817871094,297.25994873046875,0.5320810675621033,0.050000000745058,0.0483880415558815,293.2144775390625,297.1499938964844,293.1499938964844,0.174350306391716,-2778.78955078125,304.1580810546875,0.9277224540710448,0.2516661286354065,0.1768547594547271,293.2290954589844,297.1499938964844,293.1499938964844,0.2335134446620941,-4743.48876953125,304.1634521484375,0.9990000128746032,0.3210769593715668,0.3017179071903229,293.2809753417969,297.1499938964844,293.1499938964844,0.010377294383943,-3131.703369140625,302.4569702148437,0.5320810675621033,0.050000000745058,0.2295320332050323,291.1761474609375,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.17681884765625,1.0,0.2108940929174423,0.9256254434585572,0.9256254434585572,1.0,1.0,-0.9631195068359376,0.4127093553543091,0.5504102110862732,0.1750234961509704,0.0,0.0,0.2740598320960998,31.815263748168945,25.0,4.291135311126709,-5727.20458984375,102.81649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183898925781,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.30078125,18000.0,0.0,0.0,0.1298573017120361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652683168649673,0.165271520614624,-3.195185172444326e-06,0.0,0.0001317886490141,0.0,0.0,4.950804233551025,0.0,0.0,0.0,0.2439013421535492,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317355126142,-680.1903686523438,303.4317321777344,0.5363325476646423,0.050000000745058,0.0459143295884132,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815590277314,-337.9870300292969,297.00360107421875,0.5363325476646423,0.050000000745058,0.0483500026166439,293.2173156738281,297.1499938964844,293.1499938964844,0.1723920255899429,-2753.6669921875,304.1586608886719,0.9319732785224916,0.2494594305753708,0.1753588765859604,293.2200012207031,297.1499938964844,293.1499938964844,0.2275782525539398,-4646.60546875,304.1687316894531,0.9990000128746032,0.3209035992622375,0.295674204826355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764181792736,-3113.78564453125,302.4095458984375,0.5363325476646423,0.050000000745058,0.229351595044136,291.1842956542969,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1851501464844,1.0,0.2081026881933212,0.9255281686782836,0.9255281686782836,1.0,1.0,-0.9536511898040771,0.4085770547389984,0.5450741052627563,0.172690212726593,0.0,0.0,0.2689639627933502,30.74063301086425,25.0,9.089259147644045,-5657.015625,99.0925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.1287668645381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623448878526687,0.1623480767011642,-3.1903186936688144e-06,0.0,0.0001306820049649,0.0,0.0,4.850499153137207,0.0,0.0,0.0,0.2433560639619827,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317355126142,-680.1903686523438,303.4317321777344,0.5363325476646423,0.050000000745058,0.0459143295884132,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815590277314,-337.9870300292969,297.00360107421875,0.5363325476646423,0.050000000745058,0.0483500026166439,293.2173156738281,297.1499938964844,293.1499938964844,0.1723920255899429,-2753.6669921875,304.1586608886719,0.9319732785224916,0.2494594305753708,0.1753588765859604,293.2200012207031,297.1499938964844,293.1499938964844,0.2275782525539398,-4646.60546875,304.1687316894531,0.9990000128746032,0.3209035992622375,0.295674204826355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102764181792736,-3113.78564453125,302.4095458984375,0.5363325476646423,0.050000000745058,0.229351595044136,291.1842956542969,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1851501464844,1.0,0.2081026881933212,0.9255281686782836,0.9255281686782836,1.0,1.0,-0.9536511898040771,0.4085770547389984,0.5450741052627563,0.172690212726593,0.0,0.0,0.2689639627933502,30.74063301086425,25.0,9.089259147644045,-5657.015625,99.0925064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.1287668645381927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623448878526687,0.1623480767011642,-3.1903186936688144e-06,0.0,0.0001306820049649,0.0,0.0,4.850499153137207,0.0,0.0,0.0,0.2433560639619827,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121745131909847,-678.5996704101562,303.4096069335937,0.5382216572761536,0.050000000745058,0.0458989366888999,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761775501072,-330.1273803710937,296.873291015625,0.5382216572761536,0.050000000745058,0.048333790153265,293.2188720703125,297.1499938964844,293.1499938964844,0.171344369649887,-2740.226318359375,304.15899658203125,0.9334774613380432,0.2482986748218536,0.1745318919420242,293.2145080566406,297.1499938964844,293.1499938964844,0.2250396460294723,-4605.06201171875,304.169921875,0.9990000128746032,0.3210969269275665,0.2930603325366974,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288583293557,-3105.454345703125,302.3857421875,0.5382216572761536,0.050000000745058,0.2292746901512146,291.1869812011719,291.1499938964844,273.9750061035156,271.8648681640625,285.3245849609375,293.8275756835937,291.1874084472656,1.0,0.2068747878074646,0.925479531288147,0.925479531288147,1.0,1.0,-0.9493910670280457,0.4067275822162628,0.5426635146141052,0.1716213375329971,0.0,0.0,0.2662145793437958,30.279890060424805,25.0,7.064777374267578,-5619.5009765625,97.46910095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741149902344,305.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.919921875,18000.0,0.0,0.0,0.1281306743621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606448292732238,0.1606480181217193,-3.1873007628746564e-06,0.0,0.0001300363510381,0.0,0.0,4.792158603668213,0.0,0.0,0.0,0.2430390417575836,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121202738955616,-677.1290893554688,303.3874816894531,0.5399897694587708,0.050000000745058,0.0458848662674427,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708077140152,-322.23248291015625,296.7410583496094,0.5399897694587708,0.050000000745058,0.048318974673748,293.21954345703125,297.1499938964844,293.1499938964844,0.1703981608152389,-2728.131591796875,304.1590881347656,0.93487948179245,0.2472963035106659,0.1737686991691589,293.2095642089844,297.1499938964844,293.1499938964844,0.2227201014757156,-4567.19189453125,304.1705017089844,0.9990000128746032,0.3212535679340362,0.2906510829925537,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831629872322,-3097.621337890625,302.36163330078125,0.5399897694587708,0.050000000745058,0.2292044162750244,291.1878356933594,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.826171875,291.187744140625,1.0,0.2057435065507888,0.9254627227783204,0.9254627227783204,1.0,1.0,-0.9454641938209534,0.4050304591655731,0.5404337048530579,0.1706228107213974,0.0,0.0,0.2635997831821441,29.858318328857425,25.0,3.5450332164764404,-5584.1201171875,95.98885345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,305.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1274341195821762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589889377355575,0.1589921116828918,-3.184145953127881e-06,0.0,0.0001293294335482,0.0,0.0,4.735213279724121,0.0,0.0,0.0,0.2427261471748352,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120181161910295,-674.4226684570312,303.3431701660156,0.5431886315345764,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609141483902,-306.3773498535156,296.4716796875,0.5431886315345764,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688087582588195,-2707.904296875,304.15869140625,0.9374955296516418,0.2454990446567535,0.1724577397108078,293.20123291015625,297.1499938964844,293.1499938964844,0.218639925122261,-4500.7353515625,304.1704406738281,0.9990000128746032,0.3214408159255981,0.2863781452178955,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957714021205,-3082.91943359375,302.3126525878906,0.5431886315345764,0.050000000745058,0.2290812134742736,291.1859436035156,291.1499938964844,274.0299987792969,271.9073486328125,285.3465270996094,293.8238830566406,291.185546875,1.0,0.2037447392940521,0.9254290461540222,0.9254290461540222,1.0,1.0,-0.9385533332824708,0.4020626842975616,0.5364906191825867,0.168825626373291,0.0,0.0,0.2589130401611328,29.11846351623535,25.0,-1.7200132608413696,-5521.75830078125,93.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1258880496025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560298949480056,0.1560330688953399,-3.1781692086951807e-06,0.0,0.0001277603732887,0.0,0.0,4.633453369140625,0.0,0.0,0.0,0.2421598583459854,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120181161910295,-674.4226684570312,303.3431701660156,0.5431886315345764,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609141483902,-306.3773498535156,296.4716796875,0.5431886315345764,0.050000000745058,0.0482930019497871,293.2196960449219,297.1499938964844,293.1499938964844,0.1688087582588195,-2707.904296875,304.15869140625,0.9374955296516418,0.2454990446567535,0.1724577397108078,293.20123291015625,297.1499938964844,293.1499938964844,0.218639925122261,-4500.7353515625,304.1704406738281,0.9990000128746032,0.3214408159255981,0.2863781452178955,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957714021205,-3082.91943359375,302.3126525878906,0.5431886315345764,0.050000000745058,0.2290812134742736,291.1859436035156,291.1499938964844,274.0299987792969,271.9073486328125,285.3465270996094,293.8238830566406,291.185546875,1.0,0.2037447392940521,0.9254290461540222,0.9254290461540222,1.0,1.0,-0.9385533332824708,0.4020626842975616,0.5364906191825867,0.168825626373291,0.0,0.0,0.2589130401611328,29.11846351623535,25.0,-1.7200132608413696,-5521.75830078125,93.4127960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.1258880496025085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560298949480056,0.1560330688953399,-3.1781692086951807e-06,0.0,0.0001277603732887,0.0,0.0,4.633453369140625,0.0,0.0,0.0,0.2421598583459854,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205247610807,-671.8458251953125,303.2990417480469,0.5459439158439636,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516492255032,-290.377685546875,296.19781494140625,0.5459439158439636,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673372089862823,-2689.165283203125,304.15826416015625,0.939475119113922,0.2437666952610016,0.1712290942668914,293.19464111328125,297.1499938964844,293.1499938964844,0.2152039408683776,-4444.869140625,304.1693420410156,0.9990000128746032,0.3214828670024872,0.282780259847641,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109176710248,-3068.654541015625,302.2631530761719,0.5459439158439636,0.050000000745058,0.2289789021015167,291.1828918457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241271972656,291.18243408203125,1.0,0.2020430713891983,0.925395369529724,0.925395369529724,1.0,1.0,-0.9325867891311646,0.3995195925235748,0.5330672264099121,0.1672336459159851,0.0,0.0,0.2547288239002228,28.50096893310547,25.0,-3.8790957927703857,-5467.00634765625,91.24877166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.55859375,18000.0,0.0,0.0,0.124207429587841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534512341022491,0.1534544080495834,-3.1729541660752147e-06,0.0,0.0001260547433048,0.0,0.0,4.545278549194336,0.0,0.0,0.0,0.2416678816080093,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205247610807,-671.8458251953125,303.2990417480469,0.5459439158439636,0.050000000745058,0.0458397194743156,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516492255032,-290.377685546875,296.19781494140625,0.5459439158439636,0.050000000745058,0.048271432518959,293.21954345703125,297.1499938964844,293.1499938964844,0.1673372089862823,-2689.165283203125,304.15826416015625,0.939475119113922,0.2437666952610016,0.1712290942668914,293.19464111328125,297.1499938964844,293.1499938964844,0.2152039408683776,-4444.869140625,304.1693420410156,0.9990000128746032,0.3214828670024872,0.282780259847641,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109176710248,-3068.654541015625,302.2631530761719,0.5459439158439636,0.050000000745058,0.2289789021015167,291.1828918457031,291.1499938964844,274.0666809082031,271.93572998046875,285.3621520996094,293.8241271972656,291.18243408203125,1.0,0.2020430713891983,0.925395369529724,0.925395369529724,1.0,1.0,-0.9325867891311646,0.3995195925235748,0.5330672264099121,0.1672336459159851,0.0,0.0,0.2547288239002228,28.50096893310547,25.0,-3.8790957927703857,-5467.00634765625,91.24877166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.55859375,18000.0,0.0,0.0,0.124207429587841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534512341022491,0.1534544080495834,-3.1729541660752147e-06,0.0,0.0001260547433048,0.0,0.0,4.545278549194336,0.0,0.0,0.0,0.2416678816080093,4.0,0.0,1.0
