time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.011826149187982,-669.3421630859375,303.25506591796875,0.5482895970344543,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034422031603753,-274.1884460449219,295.919921875,0.5482895970344543,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.165890097618103,-2670.686279296875,304.1579284667969,0.940757155418396,0.2420413643121719,0.1700137704610824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123205512762069,-4398.03515625,304.1676940917969,0.9990000128746032,0.3213816285133362,0.2797655761241913,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275419488549,-3054.549560546875,302.213134765625,0.5482895970344543,0.050000000745058,0.2288943976163864,291.1796569824219,291.1499938964844,274.10333251953125,271.964111328125,285.37890625,293.8268737792969,291.17919921875,1.0,0.2005904167890548,0.925365388393402,0.925365388393402,1.0,1.0,-0.9273665547370912,0.3973095118999481,0.5300570130348206,0.1658095866441726,0.0,0.0,0.2509944140911102,27.987133026123047,25.0,-4.48311185836792,-5417.3525390625,89.41665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1224665641784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511820256710052,0.1511851996183395,-3.1684119221608853e-06,0.0,0.0001242879952769,0.0,0.0,4.468141078948975,0.0,0.0,0.0,0.2412381023168563,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.011826149187982,-669.3421630859375,303.25506591796875,0.5482895970344543,0.050000000745058,0.0458228029310703,293.8700866699219,297.1499938964844,293.1499938964844,0.0034422031603753,-274.1884460449219,295.919921875,0.5482895970344543,0.050000000745058,0.0482536181807518,293.2193603515625,297.1499938964844,293.1499938964844,0.165890097618103,-2670.686279296875,304.1579284667969,0.940757155418396,0.2420413643121719,0.1700137704610824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123205512762069,-4398.03515625,304.1676940917969,0.9990000128746032,0.3213816285133362,0.2797655761241913,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275419488549,-3054.549560546875,302.213134765625,0.5482895970344543,0.050000000745058,0.2288943976163864,291.1796569824219,291.1499938964844,274.10333251953125,271.964111328125,285.37890625,293.8268737792969,291.17919921875,1.0,0.2005904167890548,0.925365388393402,0.925365388393402,1.0,1.0,-0.9273665547370912,0.3973095118999481,0.5300570130348206,0.1658095866441726,0.0,0.0,0.2509944140911102,27.987133026123047,25.0,-4.48311185836792,-5417.3525390625,89.41665649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,304.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1224665641784668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511820256710052,0.1511851996183395,-3.1684119221608853e-06,0.0,0.0001242879952769,0.0,0.0,4.468141078948975,0.0,0.0,0.0,0.2412381023168563,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342537268996,-666.883056640625,303.21124267578125,0.5502733588218689,0.050000000745058,0.0458088517189025,293.8811340332031,297.1499938964844,293.1499938964844,0.003232154296711,-257.80035400390625,295.63818359375,0.5502733588218689,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644467264413833,-2652.19921875,304.1576843261719,0.9414116144180298,0.2403124272823333,0.1687992662191391,293.18585205078125,297.1499938964844,293.1499938964844,0.2098999917507171,-4358.73583984375,304.16583251953125,0.9990000128746032,0.3211382925510406,0.2772388756275177,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450807854533,-3040.464111328125,302.16259765625,0.5502733588218689,0.050000000745058,0.2288247048854828,291.1765441894531,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1761474609375,1.0,0.1993460059165954,0.9253353476524352,0.9253353476524352,1.0,1.0,-0.9227581024169922,0.3953697979450226,0.527388334274292,0.1645287573337555,0.0,0.0,0.2476644217967987,27.5594425201416,25.0,-4.350827693939209,-5371.53271484375,87.85469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1207331866025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491870135068893,0.1491901874542236,-3.164453346471418e-06,0.0,0.0001225288433488,0.0,0.0,4.400670051574707,0.0,0.0,0.0,0.240862563252449,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342537268996,-666.883056640625,303.21124267578125,0.5502733588218689,0.050000000745058,0.0458088517189025,293.8811340332031,297.1499938964844,293.1499938964844,0.003232154296711,-257.80035400390625,295.63818359375,0.5502733588218689,0.050000000745058,0.0482389256358146,293.2192077636719,297.1499938964844,293.1499938964844,0.1644467264413833,-2652.19921875,304.1576843261719,0.9414116144180298,0.2403124272823333,0.1687992662191391,293.18585205078125,297.1499938964844,293.1499938964844,0.2098999917507171,-4358.73583984375,304.16583251953125,0.9990000128746032,0.3211382925510406,0.2772388756275177,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450807854533,-3040.464111328125,302.16259765625,0.5502733588218689,0.050000000745058,0.2288247048854828,291.1765441894531,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1761474609375,1.0,0.1993460059165954,0.9253353476524352,0.9253353476524352,1.0,1.0,-0.9227581024169922,0.3953697979450226,0.527388334274292,0.1645287573337555,0.0,0.0,0.2476644217967987,27.5594425201416,25.0,-4.350827693939209,-5371.53271484375,87.85469055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,304.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1207331866025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491870135068893,0.1491901874542236,-3.164453346471418e-06,0.0,0.0001225288433488,0.0,0.0,4.400670051574707,0.0,0.0,0.0,0.240862563252449,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116890966892242,-665.66552734375,303.1893920898437,0.5511431097984314,0.050000000745058,0.0458028316497802,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267344020307,-249.526611328125,295.49591064453125,0.5511431097984314,0.050000000745058,0.0482325889170169,293.2191772460937,297.1499938964844,293.1499938964844,0.1637243926525116,-2642.92724609375,304.1575927734375,0.9415271282196044,0.2394456416368484,0.1681912839412689,293.1844177246094,297.1499938964844,293.1499938964844,0.2088419198989868,-4341.56005859375,304.1648864746094,0.9990000128746032,0.3209631741046905,0.2761354744434356,293.2876892089844,297.1499938964844,293.1499938964844,0.009804081171751,-3033.40380859375,302.1371459960937,0.5511431097984314,0.050000000745058,0.2287946343421936,291.17510986328125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056396484375,293.8344116210937,291.1747131347656,1.0,0.198791816830635,0.925320327281952,0.925320327281952,1.0,1.0,-0.9206530451774596,0.3944871723651886,0.5261659026145935,0.1639366745948791,0.0,0.0,0.2461389750242233,27.37345314025879,25.0,-4.186266899108887,-5349.75927734375,87.16035461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54541015625,304.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.26171875,18000.0,0.0,0.0,0.1198889389634132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482816189527511,0.1482847779989242,-3.1626686904928647e-06,0.0,0.0001216720338561,0.0,0.0,4.370156764984131,0.0,0.0,0.0,0.2406928986310959,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116444071754813,-664.4542846679688,303.1675720214844,0.5519428849220276,0.050000000745058,0.0457973480224609,293.8921813964844,297.1499938964844,293.1499938964844,0.003021010197699,-241.20106506347656,295.35272216796875,0.5519428849220276,0.050000000745058,0.048226810991764,293.2191162109375,297.1499938964844,293.1499938964844,0.1630012840032577,-2633.6328125,304.15753173828125,0.9415207505226136,0.2385772466659546,0.167582556605339,293.1832580566406,297.1499938964844,293.1499938964844,0.2078704535961151,-4325.78857421875,304.1639404296875,0.9990000128746032,0.3207544386386871,0.2751225531101227,293.28826904296875,297.1499938964844,293.1499938964844,0.009763203561306,-3026.3251953125,302.1115417480469,0.5519428849220276,0.050000000745058,0.2287672311067581,291.1737365722656,291.1499938964844,274.1766662597656,272.0210266113281,285.4148864746094,293.8375549316406,291.17333984375,1.0,0.1982760280370712,0.9253018498420716,0.9253018498420716,1.0,1.0,-0.918660283088684,0.3936531245708465,0.5250071287155151,0.1633729189634323,0.0,0.0,0.2446972429752349,27.20309257507324,25.0,-4.00361442565918,-5328.61474609375,86.51447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481262207031,304.9129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.734375,18000.0,0.0,0.0,0.1190675422549247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474304795265197,0.147433653473854,-3.1609961297363043e-06,0.0,0.0001208384201163,0.0,0.0,4.341530799865723,0.0,0.0,0.0,0.2405337840318679,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563571453094,-662.0487060546875,303.1240234375,0.5533451437950134,0.050000000745058,0.0457878485321998,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084160294383,-224.3889923095703,295.06353759765625,0.5533451437950134,0.050000000745058,0.0482168085873127,293.2190856933594,297.1499938964844,293.1499938964844,0.161552146077156,-2614.969482421875,304.1574401855469,0.941164493560791,0.2368353307247162,0.1663626730442047,293.18170166015625,297.1499938964844,293.1499938964844,0.2061695456504821,-4298.17529296875,304.1621398925781,0.9990000128746032,0.3202331960201263,0.2733491361141205,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817277371883,-3012.095703125,302.0599060058594,0.5533451437950134,0.050000000745058,0.2287197858095169,291.171142578125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1708068847656,1.0,0.1973509490489959,0.9252648949623108,0.9252648949623108,1.0,1.0,-0.9149872064590454,0.3921195566654205,0.5228676795959473,0.162326693534851,0.0,0.0,0.242058515548706,26.90529441833496,25.0,-3.624074459075928,-5288.09375,85.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1175177544355392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458844542503357,0.1458876132965088,-3.157970922984532e-06,0.0,0.0001192655836348,0.0,0.0,4.289678573608398,0.0,0.0,0.0,0.2402457296848297,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563571453094,-662.0487060546875,303.1240234375,0.5533451437950134,0.050000000745058,0.0457878485321998,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084160294383,-224.3889923095703,295.06353759765625,0.5533451437950134,0.050000000745058,0.0482168085873127,293.2190856933594,297.1499938964844,293.1499938964844,0.161552146077156,-2614.969482421875,304.1574401855469,0.941164493560791,0.2368353307247162,0.1663626730442047,293.18170166015625,297.1499938964844,293.1499938964844,0.2061695456504821,-4298.17529296875,304.1621398925781,0.9990000128746032,0.3202331960201263,0.2733491361141205,293.2894897460937,297.1499938964844,293.1499938964844,0.0096817277371883,-3012.095703125,302.0599060058594,0.5533451437950134,0.050000000745058,0.2287197858095169,291.171142578125,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.1708068847656,1.0,0.1973509490489959,0.9252648949623108,0.9252648949623108,1.0,1.0,-0.9149872064590454,0.3921195566654205,0.5228676795959473,0.162326693534851,0.0,0.0,0.242058515548706,26.90529441833496,25.0,-3.624074459075928,-5288.09375,85.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.1175177544355392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458844542503357,0.1458876132965088,-3.157970922984532e-06,0.0,0.0001192655836348,0.0,0.0,4.289678573608398,0.0,0.0,0.0,0.2402457296848297,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698885008692,-659.6597290039062,303.0805969238281,0.554520845413208,0.050000000745058,0.0457799956202507,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940635241568,-207.36412048339844,294.7707214355469,0.554520845413208,0.050000000745058,0.0482085421681404,293.2190856933594,297.1499938964844,293.1499938964844,0.1600976288318634,-2596.189208984375,304.1573791503906,0.9404088854789734,0.2350850105285644,0.1651386469602584,293.18096923828125,297.1499938964844,293.1499938964844,0.2047449499368667,-4275.04541015625,304.1604919433594,0.9990000128746032,0.3195783495903015,0.2718636095523834,293.290771484375,297.1499938964844,293.1499938964844,0.0096005192026495,-2997.745361328125,302.0076599121094,0.554520845413208,0.050000000745058,0.2286805659532547,291.1688232421875,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.852294921875,291.16851806640625,1.0,0.1965464949607849,0.92522794008255,0.92522794008255,1.0,1.0,-0.9116686582565308,0.3907365798950195,0.5209320783615112,0.1613774001598358,0.0,0.0,0.2397106140851974,26.65572929382324,28.0,-3.225724458694458,-5249.67578125,84.3454360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1161162853240966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445224732160568,0.1445256322622299,-3.155321337544592e-06,0.0,0.0001178432721644,0.0,0.0,4.244153499603272,0.0,0.0,0.0,0.239993005990982,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698885008692,-659.6597290039062,303.0805969238281,0.554520845413208,0.050000000745058,0.0457799956202507,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940635241568,-207.36412048339844,294.7707214355469,0.554520845413208,0.050000000745058,0.0482085421681404,293.2190856933594,297.1499938964844,293.1499938964844,0.1600976288318634,-2596.189208984375,304.1573791503906,0.9404088854789734,0.2350850105285644,0.1651386469602584,293.18096923828125,297.1499938964844,293.1499938964844,0.2047449499368667,-4275.04541015625,304.1604919433594,0.9990000128746032,0.3195783495903015,0.2718636095523834,293.290771484375,297.1499938964844,293.1499938964844,0.0096005192026495,-2997.745361328125,302.0076599121094,0.554520845413208,0.050000000745058,0.2286805659532547,291.1688232421875,291.1499938964844,274.25,272.0779113769531,285.4530334472656,293.852294921875,291.16851806640625,1.0,0.1965464949607849,0.92522794008255,0.92522794008255,1.0,1.0,-0.9116686582565308,0.3907365798950195,0.5209320783615112,0.1613774001598358,0.0,0.0,0.2397106140851974,26.65572929382324,28.0,-3.225724458694458,-5249.67578125,84.3454360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,304.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.947265625,18000.0,0.0,0.0,0.1161162853240966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445224732160568,0.1445256322622299,-3.155321337544592e-06,0.0,0.0001178432721644,0.0,0.0,4.244153499603272,0.0,0.0,0.0,0.239993005990982,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.011392286978662,-657.5964965820312,303.0369873046875,0.5532686710357666,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784339427948,-190.20216369628903,294.472900390625,0.5532686710357666,0.050000000745058,0.048217374831438,293.2191772460937,297.1499938964844,293.1499938964844,0.1586745977401733,-2577.811279296875,304.15728759765625,0.9357022643089294,0.233316570520401,0.1639167666435241,293.182861328125,297.1499938964844,293.1499938964844,0.2061066031455993,-4299.345703125,304.15460205078125,0.9990000128746032,0.3184221386909485,0.2734459042549133,293.29217529296875,297.1499938964844,293.1499938964844,0.0095248809084296,-2984.648681640625,301.9543762207031,0.5532686710357666,0.050000000745058,0.2287224680185318,291.1648864746094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725646972656,293.8638000488281,291.1639099121094,1.0,0.1971152126789093,0.92518812417984,0.92518812417984,1.0,1.0,-0.9121702909469604,0.3910737037658691,0.5210965871810913,0.1611905843019485,0.0,0.0,0.2379312068223953,26.87898635864257,25.0,-7.178362846374512,-5220.72021484375,84.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1148888245224952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978825807571,0.143401026725769,-3.153014858980896e-06,0.0,0.0001165975481853,0.0,0.0,4.206503868103027,0.0,0.0,0.0,0.239783227443695,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.011392286978662,-657.5964965820312,303.0369873046875,0.5532686710357666,0.050000000745058,0.0457883886992931,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784339427948,-190.20216369628903,294.472900390625,0.5532686710357666,0.050000000745058,0.048217374831438,293.2191772460937,297.1499938964844,293.1499938964844,0.1586745977401733,-2577.811279296875,304.15728759765625,0.9357022643089294,0.233316570520401,0.1639167666435241,293.182861328125,297.1499938964844,293.1499938964844,0.2061066031455993,-4299.345703125,304.15460205078125,0.9990000128746032,0.3184221386909485,0.2734459042549133,293.29217529296875,297.1499938964844,293.1499938964844,0.0095248809084296,-2984.648681640625,301.9543762207031,0.5532686710357666,0.050000000745058,0.2287224680185318,291.1648864746094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725646972656,293.8638000488281,291.1639099121094,1.0,0.1971152126789093,0.92518812417984,0.92518812417984,1.0,1.0,-0.9121702909469604,0.3910737037658691,0.5210965871810913,0.1611905843019485,0.0,0.0,0.2379312068223953,26.87898635864257,25.0,-7.178362846374512,-5220.72021484375,84.78582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050354003906,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1148888245224952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433978825807571,0.143401026725769,-3.153014858980896e-06,0.0,0.0001165975481853,0.0,0.0,4.206503868103027,0.0,0.0,0.0,0.239783227443695,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109471276402,-655.372314453125,302.99334716796875,0.5541889667510986,0.050000000745058,0.0457822233438491,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603682544082,-172.81625366210938,294.1702575683594,0.5541889667510986,0.050000000745058,0.0482108853757381,293.21929931640625,297.1499938964844,293.1499938964844,0.1572409272193908,-2559.25439453125,304.1572570800781,0.9344469308853148,0.2315414547920227,0.1626750230789184,293.18658447265625,297.1499938964844,293.1499938964844,0.2051201611757278,-4282.8974609375,304.1549072265625,0.9990000128746032,0.316830575466156,0.2722830176353454,293.293701171875,297.1499938964844,293.1499938964844,0.0094453636556863,-2970.597900390625,301.9000244140625,0.5541889667510986,0.050000000745058,0.2286916822195053,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962717175483703,0.92514830827713,0.92514830827713,1.0,1.0,-0.9092345237731934,0.3898777663707733,0.5193567276000977,0.1602826714515686,0.0,0.0,0.2371121495962143,26.678028106689453,25.0,-3.4805824756622314,-5195.2060546875,83.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1138798594474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428810060024261,0.142884150147438,-3.151566943415673e-06,0.0,0.0001155735808424,0.0,0.0,4.188726425170898,0.0,0.0,0.0,0.2396759390830993,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109471276402,-655.372314453125,302.99334716796875,0.5541889667510986,0.050000000745058,0.0457822233438491,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603682544082,-172.81625366210938,294.1702575683594,0.5541889667510986,0.050000000745058,0.0482108853757381,293.21929931640625,297.1499938964844,293.1499938964844,0.1572409272193908,-2559.25439453125,304.1572570800781,0.9344469308853148,0.2315414547920227,0.1626750230789184,293.18658447265625,297.1499938964844,293.1499938964844,0.2051201611757278,-4282.8974609375,304.1549072265625,0.9990000128746032,0.316830575466156,0.2722830176353454,293.293701171875,297.1499938964844,293.1499938964844,0.0094453636556863,-2970.597900390625,301.9000244140625,0.5541889667510986,0.050000000745058,0.2286916822195053,291.1595153808594,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1596069335937,1.0,0.1962717175483703,0.92514830827713,0.92514830827713,1.0,1.0,-0.9092345237731934,0.3898777663707733,0.5193567276000977,0.1602826714515686,0.0,0.0,0.2371121495962143,26.678028106689453,25.0,-3.4805824756622314,-5195.2060546875,83.9261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47052001953125,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.390625,18000.0,0.0,0.0,0.1138798594474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428810060024261,0.142884150147438,-3.151566943415673e-06,0.0,0.0001155735808424,0.0,0.0,4.188726425170898,0.0,0.0,0.0,0.2396759390830993,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112668983638286,-654.0592651367188,302.971923828125,0.5547707080841064,0.050000000745058,0.0457783639430999,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500083919614,-163.9855194091797,294.0204467773437,0.5547707080841064,0.050000000745058,0.0482068210840225,293.2193603515625,297.1499938964844,293.1499938964844,0.1564719825983047,-2549.221923828125,304.1573486328125,0.934004247188568,0.2306510061025619,0.1620526313781738,293.1874084472656,297.1499938964844,293.1499938964844,0.2044102102518081,-4271.005859375,304.1553039550781,0.9990000128746032,0.3162017464637756,0.2715480923652649,293.2944641113281,297.1499938964844,293.1499938964844,0.0094028711318969,-2962.582763671875,301.8732604980469,0.5547707080841064,0.050000000745058,0.2286724001169204,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.502685546875,293.88330078125,291.1610717773437,1.0,0.1959094256162643,0.9251284003257751,0.9251284003257751,1.0,1.0,-0.9075721502304076,0.3892037570476532,0.5183683633804321,0.1597617715597152,0.0,0.0,0.2362908273935318,26.55412673950196,25.0,0.0818824395537376,-5180.232421875,83.42599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505310058594,304.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1134588122367858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425277292728424,0.1425308883190155,-3.1510674034507247e-06,0.0,0.0001151462711277,0.0,0.0,4.17722225189209,0.0,0.0,0.0,0.2396133542060852,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238489091396,-652.7832641601562,302.95050048828125,0.5552356839179993,0.050000000745058,0.045775294303894,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388999789953,-155.09619140625,293.86962890625,0.5552356839179993,0.050000000745058,0.0482035875320434,293.21942138671875,297.1499938964844,293.1499938964844,0.1557087302207946,-2539.263916015625,304.1573791503906,0.9333625435829164,0.229758471250534,0.1614288836717605,293.1881408691406,297.1499938964844,293.1499938964844,0.203841432929039,-4261.5263671875,304.1553649902344,0.9990000128746032,0.3155840337276459,0.2709607183933258,293.2952575683594,297.1499938964844,293.1499938964844,0.0093608517199754,-2954.676513671875,301.8463134765625,0.5552356839179993,0.050000000745058,0.228657066822052,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108947753906,293.8875427246094,291.1617126464844,1.0,0.1955680102109909,0.9250990152359008,0.9250990152359008,1.0,1.0,-0.9060925245285034,0.3886123299598694,0.517480194568634,0.1592761129140854,0.0,0.0,0.2354097366333007,26.45329666137696,25.0,0.4252716898918152,-5163.2939453125,82.99666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298095703125,304.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1130867078900337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420525759458542,0.1420557200908661,-3.150384372929693e-06,0.0,0.0001147686343756,0.0,0.0,4.161745071411133,0.0,0.0,0.0,0.2395320385694503,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410934478044,-650.3646850585938,302.9075927734375,0.5560444593429565,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154774395748,-137.22955322265625,293.5633239746094,0.5560444593429565,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542111784219741,-2519.732421875,304.15740966796875,0.9318602085113524,0.2279707938432693,0.1601794958114624,293.1896057128906,297.1499938964844,293.1499938964844,0.2028788775205612,-4245.58349609375,304.1551818847656,0.9990000128746032,0.3143194317817688,0.2699388265609741,293.2968139648437,297.1499938964844,293.1499938964844,0.0092787286266684,-2939.33935546875,301.7916259765625,0.5560444593429565,0.050000000745058,0.2286305874586105,291.16119384765625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1610717773437,1.0,0.1949470937252044,0.9250402450561525,0.9250402450561525,1.0,1.0,-0.9033215641975404,0.3875197172164917,0.5158018469810486,0.1583299487829208,0.0,0.0,0.2339337915182113,26.275724411010746,25.0,-0.5253660082817078,-5131.91552734375,82.21312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,304.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1124615892767906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971300840377,0.1412002891302108,-3.148828454868635e-06,0.0,0.0001141342145274,0.0,0.0,4.133497714996338,0.0,0.0,0.0,0.2393781095743179,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111410934478044,-650.3646850585938,302.9075927734375,0.5560444593429565,0.050000000745058,0.0457699932157993,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154774395748,-137.22955322265625,293.5633239746094,0.5560444593429565,0.050000000745058,0.0481980070471763,293.2195739746094,297.1499938964844,293.1499938964844,0.1542111784219741,-2519.732421875,304.15740966796875,0.9318602085113524,0.2279707938432693,0.1601794958114624,293.1896057128906,297.1499938964844,293.1499938964844,0.2028788775205612,-4245.58349609375,304.1551818847656,0.9990000128746032,0.3143194317817688,0.2699388265609741,293.2968139648437,297.1499938964844,293.1499938964844,0.0092787286266684,-2939.33935546875,301.7916259765625,0.5560444593429565,0.050000000745058,0.2286305874586105,291.16119384765625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262451171875,293.89556884765625,291.1610717773437,1.0,0.1949470937252044,0.9250402450561525,0.9250402450561525,1.0,1.0,-0.9033215641975404,0.3875197172164917,0.5158018469810486,0.1583299487829208,0.0,0.0,0.2339337915182113,26.275724411010746,25.0,-0.5253660082817078,-5131.91552734375,82.21312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887023925781,304.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1124615892767906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411971300840377,0.1412002891302108,-3.148828454868635e-06,0.0,0.0001141342145274,0.0,0.0,4.133497714996338,0.0,0.0,0.0,0.2393781095743179,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599715262651,-647.9749755859375,302.8648376464844,0.5567107796669006,0.050000000745058,0.0457656607031822,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882716350257,-119.05774688720705,293.2527770996094,0.5567107796669006,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527163237333297,-2500.1982421875,304.1574401855469,0.9301003217697144,0.2261801809072494,0.1589287221431732,293.1913452148437,297.1499938964844,293.1499938964844,0.2020820528268814,-4232.439453125,304.15478515625,0.9990000128746032,0.3129684925079345,0.2690965533256531,293.29833984375,297.1499938964844,293.1499938964844,0.0091969454661011,-2923.918212890625,301.7363586425781,0.5567107796669006,0.050000000745058,0.228608950972557,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037475585937,291.160400390625,1.0,0.1943992376327514,0.9249814748764038,0.9249814748764038,1.0,1.0,-0.900772750377655,0.3865304589271545,0.5142422914505005,0.15742127597332,0.0,0.0,0.2325824350118637,26.126235961914062,25.0,-0.7336833477020264,-5103.5849609375,81.51718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1119802370667457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404503732919693,0.1404535323381424,-3.147423285554396e-06,0.0,0.0001136457067332,0.0,0.0,4.108817100524902,0.0,0.0,0.0,0.2392415851354599,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599715262651,-647.9749755859375,302.8648376464844,0.5567107796669006,0.050000000745058,0.0457656607031822,293.9685363769531,297.1499938964844,293.1499938964844,0.0014882716350257,-119.05774688720705,293.2527770996094,0.5567107796669006,0.050000000745058,0.0481934435665607,293.2196960449219,297.1499938964844,293.1499938964844,0.1527163237333297,-2500.1982421875,304.1574401855469,0.9301003217697144,0.2261801809072494,0.1589287221431732,293.1913452148437,297.1499938964844,293.1499938964844,0.2020820528268814,-4232.439453125,304.15478515625,0.9990000128746032,0.3129684925079345,0.2690965533256531,293.29833984375,297.1499938964844,293.1499938964844,0.0091969454661011,-2923.918212890625,301.7363586425781,0.5567107796669006,0.050000000745058,0.228608950972557,291.1604919433594,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037475585937,291.160400390625,1.0,0.1943992376327514,0.9249814748764038,0.9249814748764038,1.0,1.0,-0.900772750377655,0.3865304589271545,0.5142422914505005,0.15742127597332,0.0,0.0,0.2325824350118637,26.126235961914062,25.0,-0.7336833477020264,-5103.5849609375,81.51718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,304.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1119802370667457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404503732919693,0.1404535323381424,-3.147423285554396e-06,0.0,0.0001136457067332,0.0,0.0,4.108817100524902,0.0,0.0,0.0,0.2392415851354599,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804039821028,-645.6076049804688,302.82232666015625,0.5572580695152283,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588434619829,-100.70640563964844,292.9382629394531,0.5572580695152283,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512213051319122,-2480.619384765625,304.1574401855469,0.9281218647956848,0.2243862152099609,0.1576762497425079,293.1933898925781,297.1499938964844,293.1499938964844,0.2014230042695999,-4221.60205078125,304.154296875,0.9990000128746032,0.3115071356296539,0.2684045135974884,293.2998962402344,297.1499938964844,293.1499938964844,0.0091155497357249,-2908.397705078125,301.6805114746094,0.5572580695152283,0.050000000745058,0.2285913079977035,291.159912109375,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122314453125,291.1598205566406,1.0,0.1939124315977096,0.924942433834076,0.924942433834076,1.0,1.0,-0.8984089493751526,0.3856240212917328,0.5127849578857422,0.1565541177988052,0.0,0.0,0.2313023060560226,26.00010299682617,25.0,-0.7684536576271057,-5077.16748046875,80.89381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,304.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1116169616580009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397451162338256,0.1397482752799987,-3.1461252092412906e-06,0.0,0.0001132770266849,0.0,0.0,4.085578918457031,0.0,0.0,0.0,0.2391137182712555,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804039821028,-645.6076049804688,302.82232666015625,0.5572580695152283,0.050000000745058,0.0457621291279792,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588434619829,-100.70640563964844,292.9382629394531,0.5572580695152283,0.050000000745058,0.0481897257268428,293.2198486328125,297.1499938964844,293.1499938964844,0.1512213051319122,-2480.619384765625,304.1574401855469,0.9281218647956848,0.2243862152099609,0.1576762497425079,293.1933898925781,297.1499938964844,293.1499938964844,0.2014230042695999,-4221.60205078125,304.154296875,0.9990000128746032,0.3115071356296539,0.2684045135974884,293.2998962402344,297.1499938964844,293.1499938964844,0.0091155497357249,-2908.397705078125,301.6805114746094,0.5572580695152283,0.050000000745058,0.2285913079977035,291.159912109375,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122314453125,291.1598205566406,1.0,0.1939124315977096,0.924942433834076,0.924942433834076,1.0,1.0,-0.8984089493751526,0.3856240212917328,0.5127849578857422,0.1565541177988052,0.0,0.0,0.2313023060560226,26.00010299682617,25.0,-0.7684536576271057,-5077.16748046875,80.89381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,304.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1116169616580009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397451162338256,0.1397482752799987,-3.1461252092412906e-06,0.0,0.0001132770266849,0.0,0.0,4.085578918457031,0.0,0.0,0.0,0.2391137182712555,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.010939841158688,-644.3909912109375,302.8004455566406,0.5574999451637268,0.050000000745058,0.0457605719566345,293.9852294921875,297.1499938964844,293.1499938964844,0.0011392211308702,-91.13758850097656,292.7743225097656,0.5574999451637268,0.050000000745058,0.0481880865991115,293.21990966796875,297.1499938964844,293.1499938964844,0.1504486799240112,-2470.484130859375,304.157470703125,0.9270244240760804,0.2234581708908081,0.1570285856723785,293.194580078125,297.1499938964844,293.1499938964844,0.2011299282312393,-4216.79248046875,304.1540222167969,0.9990000128746032,0.3107059895992279,0.2680985629558563,293.3007202148437,297.1499938964844,293.1499938964844,0.0090735899284482,-2900.325927734375,301.6514587402344,0.5574999451637268,0.050000000745058,0.2285835444927215,291.1596374511719,291.1499938964844,274.4481201171875,272.2274475097656,285.5616760253906,293.916748046875,291.1595764160156,1.0,0.1936818957328796,0.9249222874641418,0.9249222874641418,1.0,1.0,-0.8972512483596802,0.3851826190948486,0.5120686292648315,0.1561235934495926,0.0,0.0,0.2306650876998901,25.942934036254883,25.0,-0.6786211729049683,-5064.314453125,80.59652709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,304.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.943359375,18000.0,0.0,0.0,0.1114670112729072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393971592187881,0.1394003033638,-3.145487880829023e-06,0.0,0.0001131248427554,0.0,0.0,4.074129581451416,0.0,0.0,0.0,0.2390507459640503,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021421521902,-643.2532348632812,302.7800598144531,0.5577036738395691,0.050000000745058,0.04575926810503,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265377350151,-82.12342834472656,292.61993408203125,0.5577036738395691,0.050000000745058,0.0481867119669914,293.219970703125,297.1499938964844,293.1499938964844,0.1497244238853454,-2460.971923828125,304.157470703125,0.9259546399116516,0.2225884050130844,0.1564216464757919,293.1957702636719,297.1499938964844,293.1499938964844,0.2008813172578811,-4212.71630859375,304.1537475585937,0.9990000128746032,0.3099263310432434,0.2678407728672027,293.3014831542969,297.1499938964844,293.1499938964844,0.0090343188494443,-2892.72265625,301.6241455078125,0.5577036738395691,0.050000000745058,0.2285770177841186,291.1594543457031,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210510253906,291.159423828125,1.0,0.1934777200222015,0.9249034523963928,0.9249034523963928,1.0,1.0,-0.8962023258209229,0.3847834169864654,0.511418879032135,0.1557319611310959,0.0,0.0,0.2300733625888824,25.893857955932617,25.0,-0.5301342010498047,-5052.70654296875,80.33187866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,304.59869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1113456115126609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139077141880989,0.1390802860260009,-3.1449083053303184e-06,0.0,0.0001130016389652,0.0,0.0,4.0636138916015625,0.0,0.0,0.0,0.2389929890632629,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634261414408,-642.0775756835938,302.7590026855469,0.5578940510749817,0.050000000745058,0.0457580499351024,293.99609375,297.1499938964844,293.1499938964844,0.0009093207190744,-72.74627685546875,292.4594116210937,0.5578940510749817,0.050000000745058,0.0481854304671287,293.2200622558594,297.1499938964844,293.1499938964844,0.1489746123552322,-2451.112060546875,304.157470703125,0.9248105883598328,0.2216880023479461,0.1557934880256652,293.1970520019531,297.1499938964844,293.1499938964844,0.2006471753120422,-4208.880859375,304.15350341796875,0.9990000128746032,0.3090910911560058,0.2675997912883758,293.3022766113281,297.1499938964844,293.1499938964844,0.0089937252923846,-2884.81298828125,301.59576416015625,0.5578940510749817,0.050000000745058,0.2285709381103515,291.15936279296875,291.1499938964844,274.47186279296875,272.24462890625,285.57470703125,293.925537109375,291.1593322753906,1.0,0.1932770162820816,0.9248839616775512,0.9248839616775512,1.0,1.0,-0.8951488137245178,0.3843826055526733,0.5107662081718445,0.1553386449813842,0.0,0.0,0.2294602692127227,25.84708976745605,25.0,-0.3461709916591644,-5041.05419921875,80.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,304.5844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1112353056669235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387480199337005,0.1387511640787124,-3.1443194075109204e-06,0.0,0.0001128896910813,0.0,0.0,4.052815914154053,0.0,0.0,0.0,0.2389338016510009,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249792829155,-640.9028930664062,302.7380065917969,0.5580647587776184,0.050000000745058,0.045756958425045,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914068410173,-63.31313705444336,292.2979736328125,0.5580647587776184,0.050000000745058,0.0481842830777168,293.2201232910156,297.1499938964844,293.1499938964844,0.1482238173484802,-2441.2275390625,304.157470703125,0.923629879951477,0.2207866013050079,0.1551646590232849,293.19842529296875,297.1499938964844,293.1499938964844,0.2004354298114776,-4205.41357421875,304.1532592773437,0.9990000128746032,0.3082253336906433,0.2673836946487427,293.3030700683594,297.1499938964844,293.1499938964844,0.0089531410485506,-2876.8544921875,301.5672607421875,0.5580647587776184,0.050000000745058,0.2285654842853546,291.1593322753906,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9301147460937,291.1593322753906,1.0,0.1930864304304123,0.9248652458190918,0.9248652458190918,1.0,1.0,-0.8941254615783691,0.3839929699897766,0.5101324915885925,0.1549576967954635,0.0,0.0,0.2288413345813751,25.80418968200684,25.0,-0.1511204838752746,-5029.72119140625,79.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554016113281,304.5709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1111377105116844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384179592132568,0.1384211033582687,-3.143735511912382e-06,0.0,0.0001127906507463,0.0,0.0,4.042001724243164,0.0,0.0,0.0,0.2388746440410614,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488920912146,-638.5570678710938,302.6961975097656,0.558354914188385,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005593166570179,-44.74321746826172,291.972412109375,0.558354914188385,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467199176549911,-2421.392578125,304.1575012207031,0.9211741089820862,0.2189807593822479,0.1539051681756973,293.20135498046875,297.1499938964844,293.1499938964844,0.2000705450773239,-4199.44482421875,304.1527709960937,0.9990000128746032,0.3064048290252685,0.2670163214206695,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720172643661,-2860.7939453125,301.5098571777344,0.558354914188385,0.050000000745058,0.2285562753677368,291.15948486328125,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.1595153808594,1.0,0.1927318125963211,0.924827754497528,0.924827754497528,1.0,1.0,-0.892157256603241,0.3832405805587768,0.5089166760444641,0.154233306646347,0.0,0.0,0.2275702953338623,25.7285270690918,25.0,0.2180403172969818,-5007.8232421875,79.35237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1109665036201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377458572387695,0.1377489864826202,-3.142562718494446e-06,0.0,0.0001126168936025,0.0,0.0,4.020022392272949,0.0,0.0,0.0,0.2387547045946121,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488920912146,-638.5570678710938,302.6961975097656,0.558354914188385,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005593166570179,-44.74321746826172,291.972412109375,0.558354914188385,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467199176549911,-2421.392578125,304.1575012207031,0.9211741089820862,0.2189807593822479,0.1539051681756973,293.20135498046875,297.1499938964844,293.1499938964844,0.2000705450773239,-4199.44482421875,304.1527709960937,0.9990000128746032,0.3064048290252685,0.2670163214206695,293.3046569824219,297.1499938964844,293.1499938964844,0.0088720172643661,-2860.7939453125,301.5098571777344,0.558354914188385,0.050000000745058,0.2285562753677368,291.15948486328125,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.1595153808594,1.0,0.1927318125963211,0.924827754497528,0.924827754497528,1.0,1.0,-0.892157256603241,0.3832405805587768,0.5089166760444641,0.154233306646347,0.0,0.0,0.2275702953338623,25.7285270690918,25.0,0.2180403172969818,-5007.8232421875,79.35237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,304.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.1109665036201477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377458572387695,0.1377489864826202,-3.142562718494446e-06,0.0,0.0001126168936025,0.0,0.0,4.020022392272949,0.0,0.0,0.0,0.2387547045946121,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739494949579,-636.2200317382812,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004423863138072,-25.247631072998047,291.64306640625,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136635780334,-2401.479248046875,304.1575012207031,0.9186126589775084,0.2171709537506103,0.1526431292295456,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743248939514,-4194.6044921875,304.15234375,0.9990000128746032,0.3044674396514892,0.2667240500450134,293.3062438964844,297.1499938964844,293.1499938964844,0.0087910024449229,-2844.557373046875,301.451904296875,0.5585857033729553,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1598815917969,1.0,0.1924080401659011,0.9247903227806092,0.9247903227806092,1.0,1.0,-0.8902792930603027,0.3825162947177887,0.5077630281448364,0.1535593122243881,0.0,0.0,0.226237267255783,25.664674758911133,25.0,0.5051400065422058,-4986.71630859375,78.91963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1108079776167869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13704714179039,0.1370502859354019,-3.141359684377676e-06,0.0,0.0001124560076277,0.0,0.0,3.997223377227783,0.0,0.0,0.0,0.2386305779218673,4.0,0.0,1.0
