time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739494949579,-636.2200317382812,302.6546630859375,0.5585857033729553,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004423863138072,-25.247631072998047,291.64306640625,0.5585857033729553,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452136635780334,-2401.479248046875,304.1575012207031,0.9186126589775084,0.2171709537506103,0.1526431292295456,293.2044982910156,297.1499938964844,293.1499938964844,0.1997743248939514,-4194.6044921875,304.15234375,0.9990000128746032,0.3044674396514892,0.2667240500450134,293.3062438964844,297.1499938964844,293.1499938964844,0.0087910024449229,-2844.557373046875,301.451904296875,0.5585857033729553,0.050000000745058,0.2285489737987518,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.1598815917969,1.0,0.1924080401659011,0.9247903227806092,0.9247903227806092,1.0,1.0,-0.8902792930603027,0.3825162947177887,0.5077630281448364,0.1535593122243881,0.0,0.0,0.226237267255783,25.664674758911133,25.0,0.5051400065422058,-4986.71630859375,78.91963958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.1108079776167869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13704714179039,0.1370502859354019,-3.141359684377676e-06,0.0,0.0001124560076277,0.0,0.0,3.997223377227783,0.0,0.0,0.0,0.2386305779218673,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002632528543,-633.8978271484375,302.6134033203125,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003180170897394,-5.457161903381348,291.31005859375,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437062621116638,-2381.504638671875,304.1575012207031,0.9159665107727052,0.2153573781251907,0.1513785868883133,293.20782470703125,297.1499938964844,293.1499938964844,0.1995389461517334,-4190.763671875,304.1519775390625,0.9990000128746032,0.3024114370346069,0.266496866941452,293.307861328125,297.1499938964844,293.1499938964844,0.0087101133540272,-2828.154296875,301.3934020996094,0.5587649941444397,0.050000000745058,0.2285433113574981,291.1603088378906,291.1499938964844,274.54638671875,272.29693603515625,285.6189880371094,293.9581298828125,291.1603698730469,1.0,0.1921111643314361,0.9247541427612304,0.9247541427612304,1.0,1.0,-0.8884793519973755,0.381813645362854,0.5066657066345215,0.1529355943202972,0.0,0.0,0.2248285263776779,25.611127853393555,25.0,0.6711887717247009,-4966.2001953125,78.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1106404289603233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136313110589981,0.1363162398338318,-3.14010503643658e-06,0.0,0.0001122859684983,0.0,0.0,3.9733150005340576,0.0,0.0,0.0,0.2385005950927734,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002632528543,-633.8978271484375,302.6134033203125,0.5587649941444397,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003180170897394,-5.457161903381348,291.31005859375,0.5587649941444397,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437062621116638,-2381.504638671875,304.1575012207031,0.9159665107727052,0.2153573781251907,0.1513785868883133,293.20782470703125,297.1499938964844,293.1499938964844,0.1995389461517334,-4190.763671875,304.1519775390625,0.9990000128746032,0.3024114370346069,0.266496866941452,293.307861328125,297.1499938964844,293.1499938964844,0.0087101133540272,-2828.154296875,301.3934020996094,0.5587649941444397,0.050000000745058,0.2285433113574981,291.1603088378906,291.1499938964844,274.54638671875,272.29693603515625,285.6189880371094,293.9581298828125,291.1603698730469,1.0,0.1921111643314361,0.9247541427612304,0.9247541427612304,1.0,1.0,-0.8884793519973755,0.381813645362854,0.5066657066345215,0.1529355943202972,0.0,0.0,0.2248285263776779,25.611127853393555,25.0,0.6711887717247009,-4966.2001953125,78.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1106404289603233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136313110589981,0.1363162398338318,-3.14010503643658e-06,0.0,0.0001122859684983,0.0,0.0,3.9733150005340576,0.0,0.0,0.0,0.2385005950927734,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277150869369,-631.5879516601562,302.57244873046875,0.5589030981063843,0.050000000745058,0.0457516498863697,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6736145019531,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421974599361419,-2361.46435546875,304.15753173828125,0.913260579109192,0.2135363817214965,0.1501109451055526,293.2112731933594,297.1499938964844,293.1499938964844,0.1993525475263595,-4187.72607421875,304.151611328125,0.9990000128746032,0.3002427220344543,0.2663218975067138,293.3094787597656,297.1499938964844,293.1499938964844,0.0086293062195181,-2811.576904296875,301.3343505859375,0.5589030981063843,0.050000000745058,0.2285389751195907,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.63287353515625,293.9703063964844,291.1610107421875,1.0,0.1918358504772186,0.9247180223464966,0.9247180223464966,1.0,1.0,-0.8867405652999878,0.3811251223087311,0.5056154131889343,0.1523582637310028,0.0,0.0,0.2233407497406005,25.565916061401367,25.0,1.0433437824249268,-4945.7060546875,78.14071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1104468554258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355436891317367,0.1355468332767486,-3.138793772450299e-06,0.0,0.0001120895176427,0.0,0.0,3.9482946395874015,0.0,0.0,0.0,0.2383646070957183,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105277150869369,-631.5879516601562,302.57244873046875,0.5589030981063843,0.050000000745058,0.0457516498863697,294.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6736145019531,0.5589030981063843,0.050000000745058,0.0481786914169788,293.2207336425781,297.1499938964844,293.1499938964844,0.1421974599361419,-2361.46435546875,304.15753173828125,0.913260579109192,0.2135363817214965,0.1501109451055526,293.2112731933594,297.1499938964844,293.1499938964844,0.1993525475263595,-4187.72607421875,304.151611328125,0.9990000128746032,0.3002427220344543,0.2663218975067138,293.3094787597656,297.1499938964844,293.1499938964844,0.0086293062195181,-2811.576904296875,301.3343505859375,0.5589030981063843,0.050000000745058,0.2285389751195907,291.160888671875,291.1499938964844,274.565185546875,272.3096923828125,285.63287353515625,293.9703063964844,291.1610107421875,1.0,0.1918358504772186,0.9247180223464966,0.9247180223464966,1.0,1.0,-0.8867405652999878,0.3811251223087311,0.5056154131889343,0.1523582637310028,0.0,0.0,0.2233407497406005,25.565916061401367,25.0,1.0433437824249268,-4945.7060546875,78.14071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,304.487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.287109375,18000.0,0.0,0.0,0.1104468554258346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355436891317367,0.1355468332767486,-3.138793772450299e-06,0.0,0.0001120895176427,0.0,0.0,3.9482946395874015,0.0,0.0,0.0,0.2383646070957183,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104915015399456,-630.4180297851562,302.5520324707031,0.5589576363563538,0.050000000745058,0.0457513108849525,294.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5589576363563538,0.050000000745058,0.0481783337891101,293.2208557128906,297.1499938964844,293.1499938964844,0.1414331793785095,-2351.2880859375,304.15753173828125,0.9118798971176147,0.212616890668869,0.1494713872671127,293.21307373046875,297.1499938964844,293.1499938964844,0.1992705166339874,-4186.380859375,304.1514892578125,0.9990000128746032,0.299113929271698,0.2662527859210968,293.3103332519531,297.1499938964844,293.1499938964844,0.0085886875167489,-2803.13525390625,301.3045959472656,0.5589576363563538,0.050000000745058,0.2285372614860534,291.1615295410156,291.1499938964844,274.57427978515625,272.3157653808594,285.6398010253906,293.9767150878906,291.1617126464844,1.0,0.1917050778865814,0.9246999025344848,0.9246999025344848,1.0,1.0,-0.885887086391449,0.3807832896709442,0.5051038265228271,0.1520850658416748,0.0,0.0,0.2225105464458465,25.54618453979492,25.0,1.472335934638977,-4935.40625,77.95977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,304.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.462890625,18000.0,0.0,0.0,0.1103359907865524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351313441991806,0.1351344734430313,-3.138114379908074e-06,0.0,0.0001119770022341,0.0,0.0,3.9349288940429688,0.0,0.0,0.0,0.2382921427488327,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104556195437908,-629.2562866210938,302.5316467285156,0.5590037703514099,0.050000000745058,0.0457510203123092,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19677734375,0.5590037703514099,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406689286231994,-2341.1025390625,304.1575622558594,0.9104893207550048,0.211695984005928,0.1488298326730728,293.21490478515625,297.1499938964844,293.1499938964844,0.1992008686065673,-4185.2431640625,304.1513366699219,0.9990000128746032,0.297956109046936,0.2661943137645721,293.3111877441406,297.1499938964844,293.1499938964844,0.0085481191053986,-2794.67041015625,301.274658203125,0.5590037703514099,0.050000000745058,0.2285358309745788,291.162109375,291.1499938964844,274.5831298828125,272.3216552734375,285.64678955078125,293.98309326171875,291.1622314453125,1.0,0.191578522324562,0.9246842265129088,0.9246842265129088,1.0,1.0,-0.8850444555282593,0.3804433941841125,0.5046010613441467,0.1518217027187347,0.0,0.0,0.221643254160881,25.52813720703125,25.0,1.3981753587722778,-4924.6328125,77.78353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,304.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.677734375,18000.0,0.0,0.0,0.1102132201194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346867233514785,0.1346898674964904,-3.13738860313606e-06,0.0,0.000111852408736,0.0,0.0,3.920537233352661,0.0,0.0,0.0,0.2382145822048187,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847049176692,-626.9497680664062,302.490966796875,0.5590735077857971,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.5590735077857971,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391383707523346,-2320.671142578125,304.1575927734375,0.9076890349388124,0.2098423838615417,0.1475401818752288,293.2186584472656,297.1499938964844,293.1499938964844,0.1990933865308761,-4183.498046875,304.15106201171875,0.9990000128746032,0.2955527305603027,0.2661059498786926,293.3129272460937,297.1499938964844,293.1499938964844,0.0084671070799231,-2777.649658203125,301.2142028808594,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629943847656,291.1499938964844,274.6002502441406,272.3329162597656,285.6617126464844,293.9976806640625,291.1631164550781,1.0,0.1913365423679351,0.9246528744697572,0.9246528744697572,1.0,1.0,-0.8833869099617004,0.3797680139541626,0.5036188960075378,0.1513212621212005,0.0,0.0,0.219853013753891,25.496562957763672,25.0,1.3516051769256592,-4903.02392578125,77.44355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1099261119961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337703764438629,0.1337735205888748,-3.135845190627151e-06,0.0,0.0001115610284614,0.0,0.0,3.890854835510254,0.0,0.0,0.0,0.2380536794662475,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103847049176692,-626.9497680664062,302.490966796875,0.5590735077857971,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.5590735077857971,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391383707523346,-2320.671142578125,304.1575927734375,0.9076890349388124,0.2098423838615417,0.1475401818752288,293.2186584472656,297.1499938964844,293.1499938964844,0.1990933865308761,-4183.498046875,304.15106201171875,0.9990000128746032,0.2955527305603027,0.2661059498786926,293.3129272460937,297.1499938964844,293.1499938964844,0.0084671070799231,-2777.649658203125,301.2142028808594,0.5590735077857971,0.050000000745058,0.2285336554050445,291.1629943847656,291.1499938964844,274.6002502441406,272.3329162597656,285.6617126464844,293.9976806640625,291.1631164550781,1.0,0.1913365423679351,0.9246528744697572,0.9246528744697572,1.0,1.0,-0.8833869099617004,0.3797680139541626,0.5036188960075378,0.1513212621212005,0.0,0.0,0.219853013753891,25.496562957763672,25.0,1.3516051769256592,-4903.02392578125,77.44355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123413085937,304.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.892578125,18000.0,0.0,0.0,0.1099261119961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337703764438629,0.1337735205888748,-3.135845190627151e-06,0.0,0.0001115610284614,0.0,0.0,3.890854835510254,0.0,0.0,0.0,0.2380536794662475,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.010314529761672,-624.6456298828125,302.4502868652344,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375975012779235,-2300.051513671875,304.1576232910156,0.9048763513565063,0.2079726010560989,0.146238774061203,293.2225036621094,297.1499938964844,293.1499938964844,0.1990186870098114,-4182.291015625,304.1508483886719,0.9990000128746032,0.2930324971675873,0.2660520076751709,293.3147277832031,297.1499938964844,293.1499938964844,0.0083860429003834,-2760.42431640625,301.15301513671875,0.5591160655021667,0.050000000745058,0.2285323590040207,291.1639099121094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125732421875,291.1640319824219,1.0,0.1911073178052902,0.9246214628219604,0.9246214628219604,1.0,1.0,-0.8817579746246338,0.3790965676307678,0.502661406993866,0.1508495658636093,0.0,0.0,0.2179313749074936,25.47032928466797,25.0,1.187846064567566,-4880.99267578125,77.11759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1095787733793258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327955722808838,0.1327987015247345,-3.134212192890118e-06,0.0,0.0001112085228669,0.0,0.0,3.859345197677612,0.0,0.0,0.0,0.2378829419612884,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.010314529761672,-624.6456298828125,302.4502868652344,0.5591160655021667,0.050000000745058,0.0457503274083137,294.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.5591160655021667,0.050000000745058,0.0481772981584072,293.2215576171875,297.1499938964844,293.1499938964844,0.1375975012779235,-2300.051513671875,304.1576232910156,0.9048763513565063,0.2079726010560989,0.146238774061203,293.2225036621094,297.1499938964844,293.1499938964844,0.1990186870098114,-4182.291015625,304.1508483886719,0.9990000128746032,0.2930324971675873,0.2660520076751709,293.3147277832031,297.1499938964844,293.1499938964844,0.0083860429003834,-2760.42431640625,301.15301513671875,0.5591160655021667,0.050000000745058,0.2285323590040207,291.1639099121094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766357421875,294.0125732421875,291.1640319824219,1.0,0.1911073178052902,0.9246214628219604,0.9246214628219604,1.0,1.0,-0.8817579746246338,0.3790965676307678,0.502661406993866,0.1508495658636093,0.0,0.0,0.2179313749074936,25.47032928466797,25.0,1.187846064567566,-4880.99267578125,77.11759948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,304.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1095787733793258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327955722808838,0.1327987015247345,-3.134212192890118e-06,0.0,0.0001112085228669,0.0,0.0,3.859345197677612,0.0,0.0,0.0,0.2378829419612884,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453073486685,-622.3594970703125,302.4096069335937,0.5591362118721008,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591362118721008,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360538154840469,-2279.3486328125,304.1576538085937,0.9020821452140808,0.2060901820659637,0.1449283957481384,293.2264404296875,297.1499938964844,293.1499938964844,0.1989774256944656,-4181.642578125,304.150634765625,0.9990000128746032,0.2903981804847717,0.266026496887207,293.3165588378906,297.1499938964844,293.1499938964844,0.0083051612600684,-2743.079345703125,301.0910339355469,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279541015625,291.16461181640625,1.0,0.1908887326717376,0.9245932698249816,0.9245932698249816,1.0,1.0,-0.8801536560058594,0.3784296214580536,0.5017240047454834,0.1504000723361969,0.0,0.0,0.2159501016139984,25.44848823547364,25.0,0.8598031997680664,-4858.77099609375,76.80347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.1091688051819801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317881047725677,0.1317912340164184,-3.132500523861381e-06,0.0,0.0001107924545067,0.0,0.0,3.826810121536255,0.0,0.0,0.0,0.2377062886953354,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102453073486685,-622.3594970703125,302.4096069335937,0.5591362118721008,0.050000000745058,0.0457502081990242,294.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591362118721008,0.050000000745058,0.048177171498537,293.2218933105469,297.1499938964844,293.1499938964844,0.1360538154840469,-2279.3486328125,304.1576538085937,0.9020821452140808,0.2060901820659637,0.1449283957481384,293.2264404296875,297.1499938964844,293.1499938964844,0.1989774256944656,-4181.642578125,304.150634765625,0.9990000128746032,0.2903981804847717,0.266026496887207,293.3165588378906,297.1499938964844,293.1499938964844,0.0083051612600684,-2743.079345703125,301.0910339355469,0.5591362118721008,0.050000000745058,0.2285317629575729,291.1645202636719,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279541015625,291.16461181640625,1.0,0.1908887326717376,0.9245932698249816,0.9245932698249816,1.0,1.0,-0.8801536560058594,0.3784296214580536,0.5017240047454834,0.1504000723361969,0.0,0.0,0.2159501016139984,25.44848823547364,25.0,0.8598031997680664,-4858.77099609375,76.80347442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23126220703125,304.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.251953125,18000.0,0.0,0.0,0.1091688051819801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317881047725677,0.1317912340164184,-3.132500523861381e-06,0.0,0.0001107924545067,0.0,0.0,3.826810121536255,0.0,0.0,0.0,0.2377062886953354,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768262684345,-620.0816650390625,302.3688659667969,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345061659812927,-2258.54443359375,304.1576843261719,0.8992539644241333,0.2041956782341003,0.1436094492673874,293.2304382324219,297.1499938964844,293.1499938964844,0.1989631652832031,-4181.44140625,304.15045166015625,0.9990000128746032,0.2876521050930023,0.2660252153873443,293.31842041015625,297.1499938964844,293.1499938964844,0.0082244155928492,-2725.588134765625,301.0283203125,0.5591372847557068,0.050000000745058,0.2285317629575729,291.1649475097656,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1650085449219,1.0,0.1906789541244506,0.9245650768280028,0.9245650768280028,1.0,1.0,-0.8785690665245056,0.3777671456336975,0.5008019804954529,0.149966225028038,0.0,0.0,0.2139254361391067,25.430315017700195,25.0,0.582180917263031,-4836.470703125,76.49917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1086994707584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307640522718429,0.1307671815156936,-3.1307538392866263e-06,0.0,0.0001103161412174,0.0,0.0,3.793793916702272,0.0,0.0,0.0,0.2375268340110778,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768262684345,-620.0816650390625,302.3688659667969,0.5591372847557068,0.050000000745058,0.0457502081990242,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222595214844,297.1499938964844,293.1499938964844,0.1345061659812927,-2258.54443359375,304.1576843261719,0.8992539644241333,0.2041956782341003,0.1436094492673874,293.2304382324219,297.1499938964844,293.1499938964844,0.1989631652832031,-4181.44140625,304.15045166015625,0.9990000128746032,0.2876521050930023,0.2660252153873443,293.31842041015625,297.1499938964844,293.1499938964844,0.0082244155928492,-2725.588134765625,301.0283203125,0.5591372847557068,0.050000000745058,0.2285317629575729,291.1649475097656,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1650085449219,1.0,0.1906789541244506,0.9245650768280028,0.9245650768280028,1.0,1.0,-0.8785690665245056,0.3777671456336975,0.5008019804954529,0.149966225028038,0.0,0.0,0.2139254361391067,25.430315017700195,25.0,0.582180917263031,-4836.470703125,76.49917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.4068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.1086994707584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307640522718429,0.1307671815156936,-3.1307538392866263e-06,0.0,0.0001103161412174,0.0,0.0,3.793793916702272,0.0,0.0,0.0,0.2375268340110778,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101428348571062,-618.9448852539062,302.3484802246094,0.5591315627098083,0.050000000745058,0.0457502491772174,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591315627098083,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337310820817947,-2248.1064453125,304.1576843261719,0.8978182077407837,0.2032442092895507,0.1429469734430313,293.2324523925781,297.1499938964844,293.1499938964844,0.1989650279283523,-4181.490234375,304.1503601074219,0.9990000128746032,0.2862377166748047,0.2660325169563293,293.3193664550781,297.1499938964844,293.1499938964844,0.0081840995699167,-2716.7880859375,300.9966735839844,0.5591315627098083,0.050000000745058,0.2285319715738296,291.16510009765625,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1651306152344,1.0,0.1905769258737564,0.9245509505271912,0.9245509505271912,1.0,1.0,-0.8777831196784973,0.3774377703666687,0.5003453493118286,0.1497531682252884,0.0,0.0,0.2129034698009491,25.422412872314453,25.0,0.4536574184894562,-4825.29296875,76.35021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.1084444895386695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302488595247268,0.1302519887685775,-3.12987344841531e-06,0.0,0.0001100573717849,0.0,0.0,3.777205467224121,0.0,0.0,0.0,0.2374366372823715,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089822128415,-617.80859375,302.3280334472656,0.5591219663619995,0.050000000745058,0.0457503125071525,294.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5591219663619995,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329552382230758,-2237.64599609375,304.15771484375,0.8963689804077148,0.2022901475429535,0.1422826200723648,293.2344665527344,297.1499938964844,293.1499938964844,0.1989723742008209,-4181.6298828125,304.1502685546875,0.9990000128746032,0.284795880317688,0.2660446763038635,293.3202819824219,297.1499938964844,293.1499938964844,0.0081438207998871,-2707.951171875,300.96484375,0.5591219663619995,0.050000000745058,0.2285322844982147,291.16522216796875,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.16522216796875,1.0,0.190476581454277,0.9245392084121704,0.9245392084121704,1.0,1.0,-0.8770008683204651,0.3771098852157593,0.4998910129070282,0.1495417058467865,0.0,0.0,0.211878627538681,25.41521072387696,25.0,0.3347943425178528,-4814.10546875,76.2031478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1081773117184639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297335177659988,0.1297366470098495,-3.128991465928266e-06,0.0,0.0001097862186725,0.0,0.0,3.7606263160705566,0.0,0.0,0.0,0.2373464554548263,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100416764616966,-615.5366821289062,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.131401777267456,-2216.662841796875,304.15771484375,0.8934184312820435,0.2003749459981918,0.1409489065408706,293.238525390625,297.1499938964844,293.1499938964844,0.198978841304779,-4181.78857421875,304.1501770019531,0.9990000128746032,0.2818343639373779,0.2660605013370514,293.3221740722656,297.1499938964844,293.1499938964844,0.0080634206533432,-2690.173583984375,300.9007263183594,0.5590815544128418,0.050000000745058,0.2285336107015609,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7378845214844,294.0767822265625,291.1653137207031,1.0,0.1902797073125839,0.924515664577484,0.924515664577484,1.0,1.0,-0.8754161596298218,0.3764457702636719,0.4989703595638275,0.1491134315729141,0.0,0.0,0.2098272144794464,25.404197692871094,25.0,0.1561058312654495,-4791.66015625,75.91161346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1076122224330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128706693649292,0.1287098079919815,-3.127232957922388e-06,0.0,0.0001092127276933,0.0,0.0,3.727637529373169,0.0,0.0,0.0,0.2371669858694076,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100416764616966,-615.5366821289062,302.2870483398437,0.5590815544128418,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5590815544128418,0.050000000745058,0.0481775626540184,293.2229919433594,297.1499938964844,293.1499938964844,0.131401777267456,-2216.662841796875,304.15771484375,0.8934184312820435,0.2003749459981918,0.1409489065408706,293.238525390625,297.1499938964844,293.1499938964844,0.198978841304779,-4181.78857421875,304.1501770019531,0.9990000128746032,0.2818343639373779,0.2660605013370514,293.3221740722656,297.1499938964844,293.1499938964844,0.0080634206533432,-2690.173583984375,300.9007263183594,0.5590815544128418,0.050000000745058,0.2285336107015609,291.1653137207031,291.1499938964844,274.677490234375,272.381591796875,285.7378845214844,294.0767822265625,291.1653137207031,1.0,0.1902797073125839,0.924515664577484,0.924515664577484,1.0,1.0,-0.8754161596298218,0.3764457702636719,0.4989703595638275,0.1491134315729141,0.0,0.0,0.2098272144794464,25.404197692871094,25.0,0.1561058312654495,-4791.66015625,75.91161346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1076122224330902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128706693649292,0.1287098079919815,-3.127232957922388e-06,0.0,0.0001092127276933,0.0,0.0,3.727637529373169,0.0,0.0,0.0,0.2371669858694076,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753169342875,-613.2747192382812,302.2459411621094,0.5586181282997131,0.050000000745058,0.045753538608551,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586181282997131,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298439055681228,-2195.560791015625,304.1577453613281,0.889869213104248,0.1984529048204422,0.1396117210388183,293.2420349121094,297.1499938964844,293.1499938964844,0.198141410946846,-4167.27197265625,304.1515808105469,0.9982573986053468,0.2788764834403991,0.2651073336601257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079836370423436,-2672.3173828125,300.8360290527344,0.5586181282997131,0.050000000745058,0.2285483926534652,291.1657409667969,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658935546875,1.0,0.1900630444288253,0.924492120742798,0.924492120742798,1.0,1.0,-0.8727105855941772,0.3752991557121277,0.4974114000797272,0.1484174579381942,0.0,0.0,0.2077105641365051,25.453027725219727,25.0,1.0351502895355225,-4767.244140625,75.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1070132181048393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276718974113464,0.1276750266551971,-3.125484454358229e-06,0.0,0.0001086048141587,0.0,0.0,3.694483995437622,0.0,0.0,0.0,0.2369867861270904,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753169342875,-613.2747192382812,302.2459411621094,0.5586181282997131,0.050000000745058,0.045753538608551,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5586181282997131,0.050000000745058,0.0481806769967079,293.2233581542969,297.1499938964844,293.1499938964844,0.1298439055681228,-2195.560791015625,304.1577453613281,0.889869213104248,0.1984529048204422,0.1396117210388183,293.2420349121094,297.1499938964844,293.1499938964844,0.198141410946846,-4167.27197265625,304.1515808105469,0.9982573986053468,0.2788764834403991,0.2651073336601257,293.32403564453125,297.1499938964844,293.1499938964844,0.0079836370423436,-2672.3173828125,300.8360290527344,0.5586181282997131,0.050000000745058,0.2285483926534652,291.1657409667969,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.1658935546875,1.0,0.1900630444288253,0.924492120742798,0.924492120742798,1.0,1.0,-0.8727105855941772,0.3752991557121277,0.4974114000797272,0.1484174579381942,0.0,0.0,0.2077105641365051,25.453027725219727,25.0,1.0351502895355225,-4767.244140625,75.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1070132181048393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276718974113464,0.1276750266551971,-3.125484454358229e-06,0.0,0.0001086048141587,0.0,0.0,3.694483995437622,0.0,0.0,0.0,0.2369867861270904,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099088633432984,-610.9508666992188,302.2049560546875,0.5575917363166809,0.050000000745058,0.0457601360976696,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5575917363166809,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282669305801391,-2174.114990234375,304.1578063964844,0.8855505585670471,0.1965273171663284,0.1382746249437332,293.2432861328125,297.1499938964844,293.1499938964844,0.1958407312631607,-4127.9228515625,304.15484619140625,0.994819164276123,0.2762894034385681,0.2625958323478699,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038990661501,-2654.09326171875,300.7713623046875,0.5575917363166809,0.050000000745058,0.228581354022026,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1686096191406,1.0,0.1897783726453781,0.9244785308837892,0.9244785308837892,1.0,1.0,-0.8681352734565735,0.3733542263507843,0.4947810769081116,0.1472622007131576,0.0,0.0,0.2051383703947067,25.57860946655273,25.0,3.210022687911988,-4737.6435546875,74.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1063777208328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264806687831878,0.1264837831258773,-3.1236270388035337e-06,0.0,0.0001079598587239,0.0,0.0,3.656573534011841,0.0,0.0,0.0,0.2367830276489257,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099088633432984,-610.9508666992188,302.2049560546875,0.5575917363166809,0.050000000745058,0.0457601360976696,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5575917363166809,0.050000000745058,0.0481876283884048,293.22369384765625,297.1499938964844,293.1499938964844,0.1282669305801391,-2174.114990234375,304.1578063964844,0.8855505585670471,0.1965273171663284,0.1382746249437332,293.2432861328125,297.1499938964844,293.1499938964844,0.1958407312631607,-4127.9228515625,304.15484619140625,0.994819164276123,0.2762894034385681,0.2625958323478699,293.32586669921875,297.1499938964844,293.1499938964844,0.0079038990661501,-2654.09326171875,300.7713623046875,0.5575917363166809,0.050000000745058,0.228581354022026,291.1681823730469,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1686096191406,1.0,0.1897783726453781,0.9244785308837892,0.9244785308837892,1.0,1.0,-0.8681352734565735,0.3733542263507843,0.4947810769081116,0.1472622007131576,0.0,0.0,0.2051383703947067,25.57860946655273,25.0,3.210022687911988,-4737.6435546875,74.91220092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,304.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.064453125,18000.0,0.0,0.0,0.1063777208328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264806687831878,0.1264837831258773,-3.1236270388035337e-06,0.0,0.0001079598587239,0.0,0.0,3.656573534011841,0.0,0.0,0.0,0.2367830276489257,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427217453718,-608.6329345703125,302.1636657714844,0.5568351745605469,0.050000000745058,0.0457650534808635,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568351745605469,0.050000000745058,0.0481928028166294,293.2239990234375,297.1499938964844,293.1499938964844,0.1266994625329971,-2152.75732421875,304.1578063964844,0.8815908432006836,0.1945990175008773,0.1369337886571884,293.2433166503906,297.1499938964844,293.1499938964844,0.1937555372714996,-4092.423828125,304.1566772460937,0.9917640089988708,0.2739203572273254,0.2603349983692169,293.3276062011719,297.1499938964844,293.1499938964844,0.0078245280310511,-2635.826416015625,300.70611572265625,0.5568351745605469,0.050000000745058,0.2286059111356735,291.1700439453125,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1701354980469,1.0,0.1894538253545761,0.9244649410247804,0.9244649410247804,1.0,1.0,-0.8638540506362915,0.3715386092662811,0.4923154711723327,0.1461747139692306,0.0,0.0,0.2023179084062576,25.66251945495605,25.0,1.9847543239593504,-4705.744140625,74.30276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1056946516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251143962144851,0.1251175105571746,-3.121444251519278e-06,0.0,0.0001072666345862,0.0,0.0,3.613130569458008,0.0,0.0,0.0,0.236549973487854,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427217453718,-608.6329345703125,302.1636657714844,0.5568351745605469,0.050000000745058,0.0457650534808635,294.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5568351745605469,0.050000000745058,0.0481928028166294,293.2239990234375,297.1499938964844,293.1499938964844,0.1266994625329971,-2152.75732421875,304.1578063964844,0.8815908432006836,0.1945990175008773,0.1369337886571884,293.2433166503906,297.1499938964844,293.1499938964844,0.1937555372714996,-4092.423828125,304.1566772460937,0.9917640089988708,0.2739203572273254,0.2603349983692169,293.3276062011719,297.1499938964844,293.1499938964844,0.0078245280310511,-2635.826416015625,300.70611572265625,0.5568351745605469,0.050000000745058,0.2286059111356735,291.1700439453125,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1701354980469,1.0,0.1894538253545761,0.9244649410247804,0.9244649410247804,1.0,1.0,-0.8638540506362915,0.3715386092662811,0.4923154711723327,0.1461747139692306,0.0,0.0,0.2023179084062576,25.66251945495605,25.0,1.9847543239593504,-4705.744140625,74.30276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,304.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.1056946516036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251143962144851,0.1251175105571746,-3.121444251519278e-06,0.0,0.0001072666345862,0.0,0.0,3.613130569458008,0.0,0.0,0.0,0.236549973487854,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098100714385509,-607.4943237304688,302.142822265625,0.5565139651298523,0.050000000745058,0.0457671508193016,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5565139651298523,0.050000000745058,0.0481950156390666,293.22412109375,297.1499938964844,293.1499938964844,0.1259237825870514,-2142.177001953125,304.1578063964844,0.8796876072883606,0.1936350017786026,0.1362629830837249,293.2431945800781,297.1499938964844,293.1499938964844,0.1927482038736343,-4075.325927734375,304.15728759765625,0.99028879404068,0.2727623581886291,0.2592392563819885,293.3284606933594,297.1499938964844,293.1499938964844,0.0077851763926446,-2626.75390625,300.6731872558594,0.5565139651298523,0.050000000745058,0.228616401553154,291.1702880859375,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1703186035156,1.0,0.1892800480127334,0.924458146095276,0.924458146095276,1.0,1.0,-0.8617516160011292,0.3706478774547577,0.4911037683486938,0.1456400454044342,0.0,0.0,0.2009389549493789,25.69540405273437,25.0,1.21284818649292,-4690.10595703125,73.99280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3047790527344,304.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1053348630666732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244416758418083,0.1244447976350784,-3.120307155768387e-06,0.0,0.0001069014979293,0.0,0.0,3.5917084217071533,0.0,0.0,0.0,0.2364337742328643,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097775291651487,-606.3572387695312,302.1219482421875,0.5562200546264648,0.050000000745058,0.0457690805196762,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5562200546264648,0.050000000745058,0.0481970459222793,293.2242431640625,297.1499938964844,293.1499938964844,0.1251507252454757,-2131.6201171875,304.15777587890625,0.8778212666511536,0.1926712691783905,0.1355921924114227,293.2430114746094,297.1499938964844,293.1499938964844,0.1917500793933868,-4058.399169921875,304.15777587890625,0.988827347755432,0.271613597869873,0.2581540644168854,293.32928466796875,297.1499938964844,293.1499938964844,0.0077459579333662,-2617.675537109375,300.6400756835937,0.5562200546264648,0.050000000745058,0.2286260277032852,291.1703796386719,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703796386719,1.0,0.1890999376773834,0.9244696497917176,0.9244696497917176,1.0,1.0,-0.8596604466438293,0.3697628080844879,0.489897608757019,0.1451087743043899,0.0,0.0,0.1995716094970703,25.72388458251953,25.0,0.651204526424408,-4674.69140625,73.67935943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102722167969,304.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.50390625,18000.0,0.0,0.0,0.1049647331237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237806379795074,0.1237837523221969,-3.119181656074943e-06,0.0,0.0001065258620656,0.0,0.0,3.570674657821656,0.0,0.0,0.0,0.2363193780183792,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125703468918,-604.0758666992188,302.07989501953125,0.5556983947753906,0.050000000745058,0.0457725189626216,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5556983947753906,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1236101016402244,-2110.5419921875,304.1577453613281,0.8741787672042847,0.1907444298267364,0.1342507302761078,293.2426147460937,297.1499938964844,293.1499938964844,0.1897710412740707,-4024.854248046875,304.1584777832031,0.9859231114387512,0.269336462020874,0.2560048401355743,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677845790982,-2599.447021484375,300.573486328125,0.5556983947753906,0.050000000745058,0.2286432087421417,291.1703186035156,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1702880859375,1.0,0.1887238174676895,0.9244927167892456,0.9244927167892456,1.0,1.0,-0.8555000424385071,0.3680028319358825,0.4874972105026245,0.1440531611442566,0.0,0.0,0.1968626677989959,25.77009010314941,25.0,-0.0073392800986766,-4644.19482421875,73.04377746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1041999533772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822551012039,0.1224853694438934,-3.116978405159898e-06,0.0,0.000105749706563,0.0,0.0,3.529442310333252,0.0,0.0,0.0,0.2360951602458953,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125703468918,-604.0758666992188,302.07989501953125,0.5556983947753906,0.050000000745058,0.0457725189626216,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.5556983947753906,0.050000000745058,0.0482006669044494,293.2244873046875,297.1499938964844,293.1499938964844,0.1236101016402244,-2110.5419921875,304.1577453613281,0.8741787672042847,0.1907444298267364,0.1342507302761078,293.2426147460937,297.1499938964844,293.1499938964844,0.1897710412740707,-4024.854248046875,304.1584777832031,0.9859231114387512,0.269336462020874,0.2560048401355743,293.3309020996094,297.1499938964844,293.1499938964844,0.0076677845790982,-2599.447021484375,300.573486328125,0.5556983947753906,0.050000000745058,0.2286432087421417,291.1703186035156,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.1702880859375,1.0,0.1887238174676895,0.9244927167892456,0.9244927167892456,1.0,1.0,-0.8555000424385071,0.3680028319358825,0.4874972105026245,0.1440531611442566,0.0,0.0,0.1968626677989959,25.77009010314941,25.0,-0.0073392800986766,-4644.19482421875,73.04377746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205261230469,304.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1041999533772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224822551012039,0.1224853694438934,-3.116978405159898e-06,0.0,0.000105749706563,0.0,0.0,3.529442310333252,0.0,0.0,0.0,0.2360951602458953,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476152539253,-601.775634765625,302.0375366210937,0.5552468299865723,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5552468299865723,0.050000000745058,0.0482038185000419,293.22467041015625,297.1499938964844,293.1499938964844,0.1220748648047447,-2089.482177734375,304.1577453613281,0.8706318140029907,0.1888180375099182,0.1329092681407928,293.2421875,297.1499938964844,293.1499938964844,0.1878095865249633,-3991.598876953125,304.1589050292969,0.983023166656494,0.2670813202857971,0.25387704372406,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898710638284,-2581.087646484375,300.5064392089844,0.5552468299865723,0.050000000745058,0.2286581546068191,291.170166015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.17010498046875,1.0,0.1883308589458465,0.9245157241821288,0.9245157241821288,1.0,1.0,-0.8513616323471069,0.3662523925304413,0.4851092398166656,0.1430064737796783,0.0,0.0,0.1941870748996734,25.80490493774414,25.0,-0.2347879558801651,-4613.98828125,72.39974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,304.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1034128218889236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212133541703224,0.1212164685130119,-3.1148354082688456e-06,0.0,0.0001049508719006,0.0,0.0,3.489250898361206,0.0,0.0,0.0,0.2358767241239547,4.0,0.0,1.0
