time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476152539253,-601.775634765625,302.0375366210937,0.5552468299865723,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5552468299865723,0.050000000745058,0.0482038185000419,293.22467041015625,297.1499938964844,293.1499938964844,0.1220748648047447,-2089.482177734375,304.1577453613281,0.8706318140029907,0.1888180375099182,0.1329092681407928,293.2421875,297.1499938964844,293.1499938964844,0.1878095865249633,-3991.598876953125,304.1589050292969,0.983023166656494,0.2670813202857971,0.25387704372406,293.3324890136719,297.1499938964844,293.1499938964844,0.0075898710638284,-2581.087646484375,300.5064392089844,0.5552468299865723,0.050000000745058,0.2286581546068191,291.170166015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.17010498046875,1.0,0.1883308589458465,0.9245157241821288,0.9245157241821288,1.0,1.0,-0.8513616323471069,0.3662523925304413,0.4851092398166656,0.1430064737796783,0.0,0.0,0.1941870748996734,25.80490493774414,25.0,-0.2347879558801651,-4613.98828125,72.39974212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,304.2361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1034128218889236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212133541703224,0.1212164685130119,-3.1148354082688456e-06,0.0,0.0001049508719006,0.0,0.0,3.489250898361206,0.0,0.0,0.0,0.2358767241239547,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825223252177,-599.4478149414062,301.99481201171875,0.5548497438430786,0.050000000745058,0.0457781590521335,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548497438430786,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205431148409843,-2068.412109375,304.15771484375,0.867159366607666,0.1868917196989059,0.1315675973892212,293.24169921875,297.1499938964844,293.1499938964844,0.1858631819486618,-3958.564453125,304.1591796875,0.9801127314567566,0.2648457288742065,0.251767635345459,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121712870895,-2562.572265625,300.4389343261719,0.5548497438430786,0.050000000745058,0.2286713868379593,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16998291015625,1.0,0.1879252940416336,0.9245460629463196,0.9245460629463196,1.0,1.0,-0.8472420573234558,0.3645095527172088,0.4827325046062469,0.1419701874256134,0.0,0.0,0.1915284842252731,25.83091354370117,25.0,-0.1993029415607452,-4583.87646484375,71.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,304.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1026150956749916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199678555130958,0.1199709698557853,-3.1127465263125487e-06,0.0,0.0001041412760969,0.0,0.0,3.4499049186706543,0.0,0.0,0.0,0.2356630563735962,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825223252177,-599.4478149414062,301.99481201171875,0.5548497438430786,0.050000000745058,0.0457781590521335,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5548497438430786,0.050000000745058,0.0482066050171852,293.224853515625,297.1499938964844,293.1499938964844,0.1205431148409843,-2068.412109375,304.15771484375,0.867159366607666,0.1868917196989059,0.1315675973892212,293.24169921875,297.1499938964844,293.1499938964844,0.1858631819486618,-3958.564453125,304.1591796875,0.9801127314567566,0.2648457288742065,0.251767635345459,293.33404541015625,297.1499938964844,293.1499938964844,0.0075121712870895,-2562.572265625,300.4389343261719,0.5548497438430786,0.050000000745058,0.2286713868379593,291.1700134277344,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.16998291015625,1.0,0.1879252940416336,0.9245460629463196,0.9245460629463196,1.0,1.0,-0.8472420573234558,0.3645095527172088,0.4827325046062469,0.1419701874256134,0.0,0.0,0.1915284842252731,25.83091354370117,25.0,-0.1993029415607452,-4583.87646484375,71.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359375,304.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1026150956749916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199678555130958,0.1199709698557853,-3.1127465263125487e-06,0.0,0.0001041412760969,0.0,0.0,3.4499049186706543,0.0,0.0,0.0,0.2356630563735962,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.009517228230834,-597.0887451171875,301.9516906738281,0.5544955134391785,0.050000000745058,0.0457805320620536,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5544955134391785,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.119014099240303,-2047.3199462890625,304.1576843261719,0.863746166229248,0.1849652677774429,0.1302255690097808,293.2411804199219,297.1499938964844,293.1499938964844,0.1839315742254257,-3925.731689453125,304.1593322753906,0.9771817922592164,0.2626285254955292,0.2496753633022308,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346768669784,-2543.8935546875,300.3710021972656,0.5544955134391785,0.050000000745058,0.2286832332611084,291.16998291015625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1699523925781,1.0,0.1875104457139969,0.9245763421058656,0.9245763421058656,1.0,1.0,-0.8431403636932373,0.3627729117870331,0.4803674519062042,0.140945702791214,0.0,0.0,0.1888676136732101,25.85008430480957,25.0,-0.0570045039057731,-4553.65673828125,71.09918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1018169298768043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362074851989,0.1187393143773078,-3.1106976621231297e-06,0.0,0.0001033312437357,0.0,0.0,3.411100387573242,0.0,0.0,0.0,0.2354525774717331,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.009517228230834,-597.0887451171875,301.9516906738281,0.5544955134391785,0.050000000745058,0.0457805320620536,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5544955134391785,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.119014099240303,-2047.3199462890625,304.1576843261719,0.863746166229248,0.1849652677774429,0.1302255690097808,293.2411804199219,297.1499938964844,293.1499938964844,0.1839315742254257,-3925.731689453125,304.1593322753906,0.9771817922592164,0.2626285254955292,0.2496753633022308,293.3355712890625,297.1499938964844,293.1499938964844,0.0074346768669784,-2543.8935546875,300.3710021972656,0.5544955134391785,0.050000000745058,0.2286832332611084,291.16998291015625,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.1699523925781,1.0,0.1875104457139969,0.9245763421058656,0.9245763421058656,1.0,1.0,-0.8431403636932373,0.3627729117870331,0.4803674519062042,0.140945702791214,0.0,0.0,0.1888676136732101,25.85008430480957,25.0,-0.0570045039057731,-4553.65673828125,71.09918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404235839844,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1018169298768043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187362074851989,0.1187393143773078,-3.1106976621231297e-06,0.0,0.0001033312437357,0.0,0.0,3.411100387573242,0.0,0.0,0.0,0.2354525774717331,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845062121748,-595.8973388671875,301.9299621582031,0.5543317794799805,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5543317794799805,0.050000000745058,0.0482102632522583,293.2250671386719,297.1499938964844,293.1499938964844,0.1182505786418914,-2036.7650146484373,304.1576843261719,0.8620583415031433,0.1840019226074218,0.1295544207096099,293.24090576171875,297.1499938964844,293.1499938964844,0.1829714775085449,-3909.390625,304.1593933105469,0.9757065773010254,0.2615265548229217,0.2486354410648346,293.3363342285156,297.1499938964844,293.1499938964844,0.0073960167355835,-2534.495361328125,300.3368530273437,0.5543317794799805,0.050000000745058,0.2286887317895889,291.1700134277344,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1700134277344,1.0,0.1873003244400024,0.9245914816856384,0.9245914816856384,1.0,1.0,-0.841096043586731,0.3619066178798675,0.4791894257068634,0.1404384076595306,0.0,0.0,0.1875316649675369,25.857563018798828,25.0,0.0249406713992357,-4538.4658203125,70.77323913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.01953125,18000.0,0.0,0.0,0.1014201268553733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181232333183288,0.1181263402104377,-3.1096838029043283e-06,0.0,0.0001029285340337,0.0,0.0,3.3918256759643555,0.0,0.0,0.0,0.235348105430603,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517217949032,-594.6975708007812,301.9081420898437,0.554175615310669,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.554175615310669,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174877509474754,-2026.2044677734373,304.1576538085937,0.8603812456130981,0.1830385625362396,0.1288831532001495,293.2406311035156,297.1499938964844,293.1499938964844,0.1820152848958969,-3893.1005859375,304.159423828125,0.974223792552948,0.2604289948940277,0.2475995570421219,293.3370666503906,297.1499938964844,293.1499938964844,0.0073573961853981,-2525.053466796875,300.3026123046875,0.554175615310669,0.050000000745058,0.2286939769983291,291.1700439453125,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700744628906,1.0,0.1870888322591781,0.9246151447296144,0.9246151447296144,1.0,1.0,-0.8390560746192932,0.3610417544841766,0.4780143499374389,0.1399349719285965,0.0,0.0,0.1861895769834518,25.86387062072754,25.0,0.1047015413641929,-4523.20654296875,70.44746398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,304.14764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1010260134935379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175109818577766,0.1175140887498855,-3.1086749459063867e-06,0.0,0.0001025285600917,0.0,0.0,3.37259840965271,0.0,0.0,0.0,0.235243946313858,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860048800706,-592.2744140625,301.8641967773437,0.5538833141326904,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538833141326904,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159644871950149,-2005.0711669921875,304.1576538085937,0.8570563793182373,0.1811119318008422,0.1275405138731002,293.24005126953125,297.1499938964844,293.1499938964844,0.1801153272390365,-3860.68310546875,304.1594543457031,0.9712342619895936,0.2582470774650574,0.2455401420593261,293.33856201171875,297.1499938964844,293.1499938964844,0.0072803157381713,-2506.051025390625,300.2338256835937,0.5538833141326904,0.050000000745058,0.2287038415670395,291.17022705078125,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1702575683594,1.0,0.1866625547409057,0.924662470817566,0.924662470817566,1.0,1.0,-0.8349897265434265,0.3593155145645141,0.4756741821765899,0.1389399170875549,0.0,0.0,0.1834815144538879,25.873443603515625,25.0,0.2430450767278671,-4492.45751953125,69.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98828125,18000.0,0.0,0.0,0.1002482920885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162859573960304,0.1162890642881393,-3.1066658721101703e-06,0.0,0.0001017392714857,0.0,0.0,3.3341991901397705,0.0,0.0,0.0,0.2350360453128814,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093860048800706,-592.2744140625,301.8641967773437,0.5538833141326904,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538833141326904,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159644871950149,-2005.0711669921875,304.1576538085937,0.8570563793182373,0.1811119318008422,0.1275405138731002,293.24005126953125,297.1499938964844,293.1499938964844,0.1801153272390365,-3860.68310546875,304.1594543457031,0.9712342619895936,0.2582470774650574,0.2455401420593261,293.33856201171875,297.1499938964844,293.1499938964844,0.0072803157381713,-2506.051025390625,300.2338256835937,0.5538833141326904,0.050000000745058,0.2287038415670395,291.17022705078125,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1702575683594,1.0,0.1866625547409057,0.924662470817566,0.924662470817566,1.0,1.0,-0.8349897265434265,0.3593155145645141,0.4756741821765899,0.1389399170875549,0.0,0.0,0.1834815144538879,25.873443603515625,25.0,0.2430450767278671,-4492.45751953125,69.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98828125,18000.0,0.0,0.0,0.1002482920885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162859573960304,0.1162890642881393,-3.1066658721101703e-06,0.0,0.0001017392714857,0.0,0.0,3.3341991901397705,0.0,0.0,0.0,0.2350360453128814,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.009320137090981,-589.821533203125,301.8197937011719,0.5536133050918579,0.050000000745058,0.0457864888012409,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5536133050918579,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144448667764663,-1983.9278564453125,304.1576232910156,0.8537654280662537,0.1791856437921524,0.1261979639530182,293.239501953125,297.1499938964844,293.1499938964844,0.1782320290803909,-3828.48193359375,304.159423828125,0.9682095050811768,0.2560822069644928,0.2434965670108795,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034718468785,-2486.897216796875,300.1645812988281,0.5536133050918579,0.050000000745058,0.2287129759788513,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.1705017089844,1.0,0.1862332820892334,0.9247098565101624,0.9247098565101624,1.0,1.0,-0.8309412598609924,0.3575932681560516,0.4733479619026184,0.1379619389772415,0.0,0.0,0.1807344555854797,25.87974548339844,25.0,0.3632466793060303,-4461.40966796875,69.14985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.0994865149259567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572523474693,0.1150603592395782,-3.1046627100295154e-06,0.0,0.0001009661646094,0.0,0.0,3.2957794666290283,0.0,0.0,0.0,0.2348281890153885,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.009320137090981,-589.821533203125,301.8197937011719,0.5536133050918579,0.050000000745058,0.0457864888012409,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5536133050918579,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144448667764663,-1983.9278564453125,304.1576232910156,0.8537654280662537,0.1791856437921524,0.1261979639530182,293.239501953125,297.1499938964844,293.1499938964844,0.1782320290803909,-3828.48193359375,304.159423828125,0.9682095050811768,0.2560822069644928,0.2434965670108795,293.34002685546875,297.1499938964844,293.1499938964844,0.0072034718468785,-2486.897216796875,300.1645812988281,0.5536133050918579,0.050000000745058,0.2287129759788513,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.1705017089844,1.0,0.1862332820892334,0.9247098565101624,0.9247098565101624,1.0,1.0,-0.8309412598609924,0.3575932681560516,0.4733479619026184,0.1379619389772415,0.0,0.0,0.1807344555854797,25.87974548339844,25.0,0.3632466793060303,-4461.40966796875,69.14985656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,304.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.990234375,18000.0,0.0,0.0,0.0994865149259567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572523474693,0.1150603592395782,-3.1046627100295154e-06,0.0,0.0001009661646094,0.0,0.0,3.2957794666290283,0.0,0.0,0.0,0.2348281890153885,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816790565848,-588.3930053710938,301.7913818359375,0.5538861751556396,0.050000000745058,0.0457846708595752,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5538861751556396,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135756373405456,-1971.9530029296875,304.1565246582031,0.8524365425109863,0.1783225834369659,0.1254396736621856,293.23370361328125,297.1499938964844,293.1499938964844,0.1770702600479126,-3808.896484375,304.158203125,0.9669696092605592,0.2549983263015747,0.242259532213211,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477945894002,-2472.963134765625,300.11151123046875,0.5538861751556396,0.050000000745058,0.2287039011716842,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.1695251464844,1.0,0.1858377605676651,0.9247668981552124,0.9247668981552124,1.0,1.0,-0.8285306096076965,0.3565734326839447,0.4719572067260742,0.137370303273201,0.0,0.0,0.1780961602926254,25.80582618713379,25.0,-1.6058287620544434,-4432.91796875,68.65711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.0987441837787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523742556572,0.1138554811477661,-3.102664095422369e-06,0.0,0.0001002127974061,0.0,0.0,3.258148670196533,0.0,0.0,0.0,0.234624370932579,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816790565848,-588.3930053710938,301.7913818359375,0.5538861751556396,0.050000000745058,0.0457846708595752,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5538861751556396,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135756373405456,-1971.9530029296875,304.1565246582031,0.8524365425109863,0.1783225834369659,0.1254396736621856,293.23370361328125,297.1499938964844,293.1499938964844,0.1770702600479126,-3808.896484375,304.158203125,0.9669696092605592,0.2549983263015747,0.242259532213211,293.3353576660156,297.1499938964844,293.1499938964844,0.0071477945894002,-2472.963134765625,300.11151123046875,0.5538861751556396,0.050000000745058,0.2287039011716842,291.1698608398437,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.1695251464844,1.0,0.1858377605676651,0.9247668981552124,0.9247668981552124,1.0,1.0,-0.8285306096076965,0.3565734326839447,0.4719572067260742,0.137370303273201,0.0,0.0,0.1780961602926254,25.80582618713379,25.0,-1.6058287620544434,-4432.91796875,68.65711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34002685546875,304.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.0987441837787628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138523742556572,0.1138554811477661,-3.102664095422369e-06,0.0,0.0001002127974061,0.0,0.0,3.258148670196533,0.0,0.0,0.0,0.234624370932579,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345494776964,-586.641845703125,301.7591247558594,0.5539909601211548,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539909601211548,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126335263252258,-1958.8714599609373,304.15594482421875,0.8507181406021118,0.1770501583814621,0.1246005147695541,293.2306213378906,297.1499938964844,293.1499938964844,0.1758405417203903,-3787.970703125,304.15753173828125,0.9653233289718628,0.2535024583339691,0.2409166097640991,293.3326110839844,297.1499938964844,293.1499938964844,0.0070859515108168,-2457.403564453125,300.0545959472656,0.5539909601211548,0.050000000745058,0.2287004590034485,291.1684875488281,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.16845703125,1.0,0.1854685544967651,0.9248239398002625,0.9248239398002625,1.0,1.0,-0.8259060978889465,0.3554587960243225,0.470447301864624,0.1367376893758773,0.0,0.0,0.1757481098175048,25.76003646850586,25.0,-0.9341597557067872,-4405.97021484375,68.17186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.0980337485671043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128054335713386,0.1128085330128669,-3.1008480618766043e-06,0.0,9.949178638635205e-05,0.0,0.0,3.225432872772217,0.0,0.0,0.0,0.2344449460506439,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345494776964,-586.641845703125,301.7591247558594,0.5539909601211548,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539909601211548,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126335263252258,-1958.8714599609373,304.15594482421875,0.8507181406021118,0.1770501583814621,0.1246005147695541,293.2306213378906,297.1499938964844,293.1499938964844,0.1758405417203903,-3787.970703125,304.15753173828125,0.9653233289718628,0.2535024583339691,0.2409166097640991,293.3326110839844,297.1499938964844,293.1499938964844,0.0070859515108168,-2457.403564453125,300.0545959472656,0.5539909601211548,0.050000000745058,0.2287004590034485,291.1684875488281,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.16845703125,1.0,0.1854685544967651,0.9248239398002625,0.9248239398002625,1.0,1.0,-0.8259060978889465,0.3554587960243225,0.470447301864624,0.1367376893758773,0.0,0.0,0.1757481098175048,25.76003646850586,25.0,-0.9341597557067872,-4405.97021484375,68.17186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.267578125,18000.0,0.0,0.0,0.0980337485671043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128054335713386,0.1128085330128669,-3.1008480618766043e-06,0.0,9.949178638635205e-05,0.0,0.0,3.225432872772217,0.0,0.0,0.0,0.2344449460506439,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092398554086,-585.67822265625,301.7420654296875,0.5539708137512207,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5539708137512207,0.050000000745058,0.0482128858566284,293.2169494628906,297.1499938964844,293.1499938964844,0.1120935380458831,-1951.3248291015625,304.15582275390625,0.8496420979499817,0.1763480454683303,0.1241233348846435,293.2295837402344,297.1499938964844,293.1499938964844,0.1751473546028137,-3776.083251953125,304.1574401855469,0.964276134967804,0.2526898384094238,0.2401663213968277,293.3317565917969,297.1499938964844,293.1499938964844,0.0070538744330406,-2449.203857421875,300.0252990722656,0.5539708137512207,0.050000000745058,0.2287011593580246,291.16864013671875,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.1687316894531,1.0,0.1852876096963882,0.9248524308204652,0.9248524308204652,1.0,1.0,-0.8244341611862183,0.3548328578472137,0.4696013033390045,0.1363852322101593,0.0,0.0,0.1744898408651352,25.748510360717773,25.0,-0.0181429851800203,-4391.984375,67.92060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.0976928621530532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122713908553123,0.1122744902968406,-3.099995865341043e-06,0.0,9.914583642967044e-05,0.0,0.0,3.20884370803833,0.0,0.0,0.0,0.2343551516532898,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.009183176793158,-584.6785278320312,301.7245483398437,0.5539258718490601,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5539258718490601,0.050000000745058,0.0482132099568843,293.2163391113281,297.1499938964844,293.1499938964844,0.1115291714668273,-1943.4195556640625,304.1557922363281,0.848488450050354,0.1756190806627273,0.1236247047781944,293.22869873046875,297.1499938964844,293.1499938964844,0.1744298189878463,-3763.748291015625,304.1573791503906,0.963146984577179,0.2518550753593445,0.2393902242183685,293.3311767578125,297.1499938964844,293.1499938964844,0.007021302357316,-2440.82373046875,299.9955749511719,0.5539258718490601,0.050000000745058,0.2287027090787887,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959350585937,294.1937866210937,291.169189453125,1.0,0.1851079314947128,0.924877107143402,0.924877107143402,1.0,1.0,-0.8229069113731384,0.3541829586029053,0.4687239229679107,0.1360206305980682,0.0,0.0,0.1731788516044616,25.740886688232425,25.0,0.6155848503112793,-4377.4931640625,67.66667175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0973602086305618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117134094238281,0.1117165088653564,-3.099126615779824e-06,0.0,9.880823927232996e-05,0.0,0.0,3.1915478706359863,0.0,0.0,0.0,0.234262153506279,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.009129480458796,-582.6077880859375,301.6881408691406,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103480756282806,-1926.835693359375,304.1558532714844,0.8460124731063843,0.1740960478782653,0.1225777119398117,293.2273254394531,297.1499938964844,293.1499938964844,0.1729531288146972,-3738.305419921875,304.1573791503906,0.9607121348381042,0.2501406967639923,0.2377880215644836,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551886990666,-2423.698974609375,299.9346923828125,0.5537866950035095,0.050000000745058,0.2287074327468872,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700744628906,1.0,0.1847504824399948,0.9249265193939208,0.9249265193939208,1.0,1.0,-0.8197354674339294,0.3528326153755188,0.4669028520584106,0.1352668851613998,0.0,0.0,0.1704554855823516,25.733375549316406,25.0,1.1213003396987915,-4347.6708984375,67.15319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0967147052288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11055289208889,0.1105559915304184,-3.097311946476111e-06,0.0,9.815313387662172e-05,0.0,0.0,3.155620813369751,0.0,0.0,0.0,0.2340690046548843,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.009129480458796,-582.6077880859375,301.6881408691406,0.5537866950035095,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103480756282806,-1926.835693359375,304.1558532714844,0.8460124731063843,0.1740960478782653,0.1225777119398117,293.2273254394531,297.1499938964844,293.1499938964844,0.1729531288146972,-3738.305419921875,304.1573791503906,0.9607121348381042,0.2501406967639923,0.2377880215644836,293.33062744140625,297.1499938964844,293.1499938964844,0.0069551886990666,-2423.698974609375,299.9346923828125,0.5537866950035095,0.050000000745058,0.2287074327468872,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700744628906,1.0,0.1847504824399948,0.9249265193939208,0.9249265193939208,1.0,1.0,-0.8197354674339294,0.3528326153755188,0.4669028520584106,0.1352668851613998,0.0,0.0,0.1704554855823516,25.733375549316406,25.0,1.1213003396987915,-4347.6708984375,67.15319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.0967147052288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11055289208889,0.1105559915304184,-3.097311946476111e-06,0.0,9.815313387662172e-05,0.0,0.0,3.155620813369751,0.0,0.0,0.0,0.2340690046548843,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743042528629,-580.4674072265625,301.6502380371094,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091145724058151,-1909.46923828125,304.15594482421875,0.8433754444122314,0.1725041270256042,0.1214791908860206,293.226318359375,297.1499938964844,293.1499938964844,0.1714441776275634,-3712.247802734375,304.1574401855469,0.9581076502799988,0.2483875304460525,0.2361437827348709,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882382474839,-2406.2138671875,299.872314453125,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707763671875,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708679199219,1.0,0.184393435716629,0.9249759316444396,0.9249759316444396,1.0,1.0,-0.8164540529251099,0.351434588432312,0.4650194644927978,0.1344912201166153,0.0,0.0,0.1676292419433593,25.73224449157715,25.0,1.117536187171936,-4317.30419921875,66.63416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0960876792669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093565076589584,0.1093596071004867,-3.095426791333012e-06,0.0,9.751677862368524e-05,0.0,0.0,3.1186416149139404,0.0,0.0,0.0,0.2338698208332061,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090743042528629,-580.4674072265625,301.6502380371094,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091145724058151,-1909.46923828125,304.15594482421875,0.8433754444122314,0.1725041270256042,0.1214791908860206,293.226318359375,297.1499938964844,293.1499938964844,0.1714441776275634,-3712.247802734375,304.1574401855469,0.9581076502799988,0.2483875304460525,0.2361437827348709,293.3306579589844,297.1499938964844,293.1499938964844,0.0068882382474839,-2406.2138671875,299.872314453125,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707763671875,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708679199219,1.0,0.184393435716629,0.9249759316444396,0.9249759316444396,1.0,1.0,-0.8164540529251099,0.351434588432312,0.4650194644927978,0.1344912201166153,0.0,0.0,0.1676292419433593,25.73224449157715,25.0,1.117536187171936,-4317.30419921875,66.63416290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,303.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.0960876792669296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093565076589584,0.1093596071004867,-3.095426791333012e-06,0.0,9.751677862368524e-05,0.0,0.0,3.1186416149139404,0.0,0.0,0.0,0.2338698208332061,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181352570652,-578.2755737304688,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078412756323814,-1891.498046875,304.1560974121094,0.8406246304512024,0.1708574891090393,0.1203405112028122,293.2255249023437,297.1499938964844,293.1499938964844,0.1699183136224746,-3685.847900390625,304.1575012207031,0.9553821086883544,0.2466113865375518,0.2344748228788375,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208114244043,-2388.459228515625,299.8087463378906,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17144775390625,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1715087890625,1.0,0.1840351670980453,0.9250395894050598,0.9250395894050598,1.0,1.0,-0.8130961060523987,0.350003719329834,0.4630923867225647,0.1337017565965652,0.0,0.0,0.164723739027977,25.734590530395508,25.0,0.9454140663146972,-4286.7158203125,66.11097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,303.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.0954707413911819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081370338797569,0.1081401258707046,-3.0935004815546563e-06,0.0,9.689066064311191e-05,0.0,0.0,3.081019639968872,0.0,0.0,0.0,0.2336669862270355,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181352570652,-578.2755737304688,301.6111755371094,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078412756323814,-1891.498046875,304.1560974121094,0.8406246304512024,0.1708574891090393,0.1203405112028122,293.2255249023437,297.1499938964844,293.1499938964844,0.1699183136224746,-3685.847900390625,304.1575012207031,0.9553821086883544,0.2466113865375518,0.2344748228788375,293.33111572265625,297.1499938964844,293.1499938964844,0.0068208114244043,-2388.459228515625,299.8087463378906,0.5534042716026306,0.050000000745058,0.2287204265594482,291.17144775390625,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1715087890625,1.0,0.1840351670980453,0.9250395894050598,0.9250395894050598,1.0,1.0,-0.8130961060523987,0.350003719329834,0.4630923867225647,0.1337017565965652,0.0,0.0,0.164723739027977,25.734590530395508,25.0,0.9454140663146972,-4286.7158203125,66.11097717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,303.84490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.0954707413911819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081370338797569,0.1081401258707046,-3.0935004815546563e-06,0.0,9.689066064311191e-05,0.0,0.0,3.081019639968872,0.0,0.0,0.0,0.2336669862270355,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612575247883,-576.0415649414062,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065346449613571,-1873.0106201171875,304.15625,0.837784469127655,0.169163629412651,0.1191677451133728,293.22491455078125,297.1499938964844,293.1499938964844,0.1683836728334427,-3659.246826171875,304.1575622558594,0.9525638818740844,0.244821548461914,0.2327909618616104,293.3318786621094,297.1499938964844,293.1499938964844,0.0067531140521168,-2370.48291015625,299.74420166015625,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719970703125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.17205810546875,1.0,0.1836747825145721,0.92510324716568,0.92510324716568,1.0,1.0,-0.8096800446510315,0.3485475480556488,0.4611324965953827,0.1329023838043213,0.0,0.0,0.1617537885904312,25.73881721496582,25.0,0.7838079333305359,-4256.08837890625,65.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.0948569625616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069027930498123,0.10690588504076,-3.0915507522877306e-06,0.0,9.626775863580406e-05,0.0,0.0,3.043019771575928,0.0,0.0,0.0,0.2334619909524917,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612575247883,-576.0415649414062,301.5711975097656,0.5531893968582153,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065346449613571,-1873.0106201171875,304.15625,0.837784469127655,0.169163629412651,0.1191677451133728,293.22491455078125,297.1499938964844,293.1499938964844,0.1683836728334427,-3659.246826171875,304.1575622558594,0.9525638818740844,0.244821548461914,0.2327909618616104,293.3318786621094,297.1499938964844,293.1499938964844,0.0067531140521168,-2370.48291015625,299.74420166015625,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719970703125,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.17205810546875,1.0,0.1836747825145721,0.92510324716568,0.92510324716568,1.0,1.0,-0.8096800446510315,0.3485475480556488,0.4611324965953827,0.1329023838043213,0.0,0.0,0.1617537885904312,25.73881721496582,25.0,0.7838079333305359,-4256.08837890625,65.58445739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31024169921875,303.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.0948569625616073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069027930498123,0.10690588504076,-3.0915507522877306e-06,0.0,9.626775863580406e-05,0.0,0.0,3.043019771575928,0.0,0.0,0.0,0.2334619909524917,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089325569570064,-574.908203125,301.5509033203125,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058688983321189,-1863.57275390625,304.15631103515625,0.8363326191902161,0.1682989597320556,0.1185687482357025,293.22467041015625,297.1499938964844,293.1499938964844,0.1676144748926162,-3645.894775390625,304.1575927734375,0.9511256814002992,0.2439233213663101,0.2319453507661819,293.3323059082031,297.1499938964844,293.1499938964844,0.0067191468551754,-2361.404296875,299.71160888671875,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722412109375,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1723022460937,1.0,0.1834935545921325,0.92513507604599,0.92513507604599,1.0,1.0,-0.8079528212547302,0.3478111028671264,0.4601416885852813,0.1324995458126068,0.0,0.0,0.1602438986301422,25.74135398864746,25.0,0.7345883846282959,-4240.7734375,65.31997680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,303.77880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.0945492833852768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062805652618408,0.1062836572527885,-3.09057031699922e-06,0.0,9.595550363883376e-05,0.0,0.0,3.0238945484161377,0.0,0.0,0.0,0.2333587706089019,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.008903787471354,-573.7677612304688,301.5304260253906,0.5529677271842957,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051964461803436,-1854.0277099609373,304.1563720703125,0.8348637223243713,0.167424663901329,0.1179629042744636,293.22442626953125,297.1499938964844,293.1499938964844,0.1668448150157928,-3632.522705078125,304.1575927734375,0.9496714472770692,0.2430240213871002,0.2310984581708908,293.3327941894531,297.1499938964844,293.1499938964844,0.0066852155141532,-2352.294677734375,299.6788330078125,0.5529677271842957,0.050000000745058,0.2287352979183197,291.1724853515625,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.17254638671875,1.0,0.183311715722084,0.9251742362976074,0.9251742362976074,1.0,1.0,-0.8062155842781067,0.3470705151557922,0.4591450691223144,0.1320954412221908,0.0,0.0,0.1587196141481399,25.74403381347656,25.0,0.7028012275695801,-4225.4697265625,65.05497741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30828857421875,303.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.962890625,18000.0,0.0,0.0,0.0942403674125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105656012892723,0.1056591048836708,-3.0895860163582256e-06,0.0,9.56419899011962e-05,0.0,0.0,3.0047173500061035,0.0,0.0,0.0,0.2332553267478943,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459476828575,-571.4611206054688,301.4890441894531,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305014371872,-1834.59912109375,304.1565246582031,0.8318716287612915,0.1656452119350433,0.116729699075222,293.2240295410156,297.1499938964844,293.1499938964844,0.1653053611516952,-3605.737060546875,304.1576232910156,0.9467200636863708,0.2412234097719192,0.2294021993875503,293.3338317871094,297.1499938964844,293.1499938964844,0.0066173058003187,-2333.9384765625,299.6128234863281,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.17303466796875,1.0,0.182945966720581,0.9252526760101318,0.9252526760101318,1.0,1.0,-0.8027127385139465,0.3455769717693329,0.4571357667446136,0.1312831491231918,0.0,0.0,0.1556226015090942,25.7496395111084,25.0,0.6948913335800171,-4194.86328125,64.52336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.0936166644096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043985411524772,0.1044016256928443,-3.087611275987001e-06,0.0,9.500901796855032e-05,0.0,0.0,2.966171979904175,0.0,0.0,0.0,0.2330473512411117,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459476828575,-571.4611206054688,301.4890441894531,0.552743136882782,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.552743136882782,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038305014371872,-1834.59912109375,304.1565246582031,0.8318716287612915,0.1656452119350433,0.116729699075222,293.2240295410156,297.1499938964844,293.1499938964844,0.1653053611516952,-3605.737060546875,304.1576232910156,0.9467200636863708,0.2412234097719192,0.2294021993875503,293.3338317871094,297.1499938964844,293.1499938964844,0.0066173058003187,-2333.9384765625,299.6128234863281,0.552743136882782,0.050000000745058,0.2287429720163345,291.1729736328125,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.17303466796875,1.0,0.182945966720581,0.9252526760101318,0.9252526760101318,1.0,1.0,-0.8027127385139465,0.3455769717693329,0.4571357667446136,0.1312831491231918,0.0,0.0,0.1556226015090942,25.7496395111084,25.0,0.6948913335800171,-4194.86328125,64.52336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,303.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.0936166644096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043985411524772,0.1044016256928443,-3.087611275987001e-06,0.0,9.500901796855032e-05,0.0,0.0,2.966171979904175,0.0,0.0,0.0,0.2330473512411117,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877800688147,-569.1220703125,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024362966418266,-1814.7127685546875,304.1566772460937,0.8288031220436096,0.1638241857290268,0.1154676079750061,293.2236633300781,297.1499938964844,293.1499938964844,0.1637671440839767,-3578.919677734375,304.1576538085937,0.9437183141708374,0.2394220679998397,0.227704644203186,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493900328874,-2315.412841796875,299.5462646484375,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1735534667969,1.0,0.1825774312019348,0.9253311157226562,0.9253311157226562,1.0,1.0,-0.7991738319396973,0.34406778216362,0.4551060199737549,0.1304657608270645,0.0,0.0,0.1524549573659896,25.755428314208984,25.0,0.7350724339485168,-4164.20361328125,63.98979568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.0929826945066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031283140182495,0.1031313985586166,-3.085625849053031e-06,0.0,9.436561958864333e-05,0.0,0.0,2.9273247718811035,0.0,0.0,0.0,0.2328378111124038,4.0,0.0,1.0
