time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877800688147,-569.1220703125,301.4471130371094,0.5525169968605042,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5525169968605042,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024362966418266,-1814.7127685546875,304.1566772460937,0.8288031220436096,0.1638241857290268,0.1154676079750061,293.2236633300781,297.1499938964844,293.1499938964844,0.1637671440839767,-3578.919677734375,304.1576538085937,0.9437183141708374,0.2394220679998397,0.227704644203186,293.3349914550781,297.1499938964844,293.1499938964844,0.0065493900328874,-2315.412841796875,299.5462646484375,0.5525169968605042,0.050000000745058,0.2287507206201553,291.1734924316406,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.1735534667969,1.0,0.1825774312019348,0.9253311157226562,0.9253311157226562,1.0,1.0,-0.7991738319396973,0.34406778216362,0.4551060199737549,0.1304657608270645,0.0,0.0,0.1524549573659896,25.755428314208984,25.0,0.7350724339485168,-4164.20361328125,63.98979568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.0929826945066452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031283140182495,0.1031313985586166,-3.085625849053031e-06,0.0,9.436561958864333e-05,0.0,0.0,2.9273247718811035,0.0,0.0,0.0,0.2328378111124038,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293395772576,-566.7522583007812,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010120511054992,-1794.338623046875,304.1568298339844,0.8256468176841736,0.1619587987661361,0.114174760878086,293.22332763671875,297.1499938964844,293.1499938964844,0.1622317433357238,-3552.09814453125,304.1576538085937,0.9406731724739076,0.2376217097043991,0.2260075509548187,293.336181640625,297.1499938964844,293.1499938964844,0.006481506396085,-2296.72705078125,299.4791259765625,0.5522896647453308,0.050000000745058,0.2287585288286209,291.1740417480469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.17413330078125,1.0,0.1822059750556945,0.9254183769226074,0.9254183769226074,1.0,1.0,-0.7955986261367798,0.3425431847572326,0.4530554711818695,0.1296433806419372,0.0,0.0,0.1492084413766861,25.761323928833008,25.0,0.7845016717910767,-4133.41259765625,63.45420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.0923357158899307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018426418304443,0.1018457263708114,-3.083625870203832e-06,0.0,9.370901534566656e-05,0.0,0.0,2.8880956172943115,0.0,0.0,0.0,0.2326262444257736,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293395772576,-566.7522583007812,301.4046325683594,0.5522896647453308,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5522896647453308,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010120511054992,-1794.338623046875,304.1568298339844,0.8256468176841736,0.1619587987661361,0.114174760878086,293.22332763671875,297.1499938964844,293.1499938964844,0.1622317433357238,-3552.09814453125,304.1576538085937,0.9406731724739076,0.2376217097043991,0.2260075509548187,293.336181640625,297.1499938964844,293.1499938964844,0.006481506396085,-2296.72705078125,299.4791259765625,0.5522896647453308,0.050000000745058,0.2287585288286209,291.1740417480469,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.17413330078125,1.0,0.1822059750556945,0.9254183769226074,0.9254183769226074,1.0,1.0,-0.7955986261367798,0.3425431847572326,0.4530554711818695,0.1296433806419372,0.0,0.0,0.1492084413766861,25.761323928833008,25.0,0.7845016717910767,-4133.41259765625,63.45420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.083984375,18000.0,0.0,0.0,0.0923357158899307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018426418304443,0.1018457263708114,-3.083625870203832e-06,0.0,9.370901534566656e-05,0.0,0.0,2.8880956172943115,0.0,0.0,0.0,0.2326262444257736,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706914007663,-564.354248046875,301.3616943359375,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995573848485946,-1773.4664306640625,304.156982421875,0.8223905563354492,0.1600477695465088,0.1128503680229187,293.2230529785156,297.1499938964844,293.1499938964844,0.160700649023056,-3525.297607421875,304.1576538085937,0.9375916123390198,0.2358236312866211,0.2243123054504394,293.33740234375,297.1499938964844,293.1499938964844,0.006413688417524,-2277.890869140625,299.4114990234375,0.5520614385604858,0.050000000745058,0.22876638174057,291.1746520996094,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1747131347656,1.0,0.1818315982818603,0.9255056381225586,0.9255056381225586,1.0,1.0,-0.7919878959655762,0.3410032391548157,0.4509846568107605,0.1288158595561981,0.0,0.0,0.1458808779716491,25.76728057861328,25.0,0.8229532837867737,-4102.45263671875,62.91673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.0916742756962776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005413457751274,0.1005444303154945,-3.0816095204500016e-06,0.0,9.3037735496182e-05,0.0,0.0,2.848479986190796,0.0,0.0,0.0,0.2324126213788986,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706914007663,-564.354248046875,301.3616943359375,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995573848485946,-1773.4664306640625,304.156982421875,0.8223905563354492,0.1600477695465088,0.1128503680229187,293.2230529785156,297.1499938964844,293.1499938964844,0.160700649023056,-3525.297607421875,304.1576538085937,0.9375916123390198,0.2358236312866211,0.2243123054504394,293.33740234375,297.1499938964844,293.1499938964844,0.006413688417524,-2277.890869140625,299.4114990234375,0.5520614385604858,0.050000000745058,0.22876638174057,291.1746520996094,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1747131347656,1.0,0.1818315982818603,0.9255056381225586,0.9255056381225586,1.0,1.0,-0.7919878959655762,0.3410032391548157,0.4509846568107605,0.1288158595561981,0.0,0.0,0.1458808779716491,25.76728057861328,25.0,0.8229532837867737,-4102.45263671875,62.91673278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,303.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.0916742756962776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005413457751274,0.1005444303154945,-3.0816095204500016e-06,0.0,9.3037735496182e-05,0.0,0.0,2.848479986190796,0.0,0.0,0.0,0.2324126213788986,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086413016542792,-563.1450805664062,301.34002685546875,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988181084394455,-1762.835205078125,304.15704345703125,0.8207191228866577,0.1590742468833923,0.1121757701039314,293.222900390625,297.1499938964844,293.1499938964844,0.1599370390176773,-3511.91064453125,304.1576538085937,0.9360390901565552,0.2349256873130798,0.2234656363725662,293.3380432128906,297.1499938964844,293.1499938964844,0.006379812490195,-2268.41943359375,299.3774719238281,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1749572753906,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.1750183105469,1.0,0.1816432923078537,0.9255492687225342,0.9255492687225342,1.0,1.0,-0.790168821811676,0.3402273952960968,0.4499414265155792,0.128400057554245,0.0,0.0,0.1441859304904937,25.7702865600586,25.0,0.8357974290847778,-4086.89599609375,62.64727020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,303.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.0913378298282623,0.0,0.0,0.0,0.0,1.0,2.020400825131219e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998847335577011,0.0998909324407577,-6.195798050612211e-06,0.0,9.269628208130598e-05,0.0,0.0,2.828611373901367,0.0,0.0,0.0,0.2323053479194641,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118904873728,-561.9301147460938,301.3182678222656,0.5518323183059692,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5518323183059692,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980713367462158,-1752.081787109375,304.1571350097656,0.8190170526504517,0.1580895781517028,0.1114933788776397,293.2227783203125,297.1499938964844,293.1499938964844,0.159174770116806,-3498.533447265625,304.1576538085937,0.934479832649231,0.2340285032987594,0.2226196229457855,293.33868408203125,297.1499938964844,293.1499938964844,0.0063459696248173,-2258.91552734375,299.3433532714844,0.5518323183059692,0.050000000745058,0.228774294257164,291.1752624511719,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.1753234863281,1.0,0.1814543008804321,0.925599992275238,0.925599992275238,1.0,1.0,-0.788341224193573,0.3394480943679809,0.448893129825592,0.1279832124710083,0.0,0.0,0.1424720138311386,25.77330780029297,25.0,0.8430331349372864,-4071.29345703125,62.37741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.04296875,18000.0,0.0,0.0,0.0909978672862052,0.0,0.0,0.0,0.0,1.0,0.0001262697478523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992246344685554,0.099264845252037,-4.02112455049064e-05,0.0,9.235127072315664e-05,0.0,0.0,2.809532880783081,0.0,0.0,0.0,0.2322004586458206,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529843345284,-559.48193359375,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965524837374687,-1730.1712646484375,304.15728759765625,0.8155035376548767,0.156082734465599,0.1101027205586433,293.2225036621094,297.1499938964844,293.1499938964844,0.1576549112796783,-3471.8203125,304.1576232910156,0.9313443303108216,0.2322368323802948,0.2209300249814987,293.3399658203125,297.1499938964844,293.1499938964844,0.006278371438384,-2239.808837890625,299.2747497558594,0.5516021847724915,0.050000000745058,0.2287822514772415,291.17584228515625,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1759338378906,1.0,0.1810740679502487,0.9257014393806458,0.9257014393806458,1.0,1.0,-0.784657895565033,0.337877482175827,0.4467804431915283,0.127145230770111,0.0,0.0,0.1389846354722976,25.7794189453125,25.0,0.8300365805625916,-4039.900390625,61.83626174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.0903066247701644,0.0,0.0,0.0,0.0,1.0,0.0004820674075745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978921800851821,0.098263032734394,-0.000370845926227,0.0,9.16497374419123e-05,0.0,0.0,2.7785484790802,0.0,0.0,0.0,0.2320146560668945,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529843345284,-559.48193359375,301.2744140625,0.5516021847724915,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5516021847724915,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965524837374687,-1730.1712646484375,304.15728759765625,0.8155035376548767,0.156082734465599,0.1101027205586433,293.2225036621094,297.1499938964844,293.1499938964844,0.1576549112796783,-3471.8203125,304.1576232910156,0.9313443303108216,0.2322368323802948,0.2209300249814987,293.3399658203125,297.1499938964844,293.1499938964844,0.006278371438384,-2239.808837890625,299.2747497558594,0.5516021847724915,0.050000000745058,0.2287822514772415,291.17584228515625,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1759338378906,1.0,0.1810740679502487,0.9257014393806458,0.9257014393806458,1.0,1.0,-0.784657895565033,0.337877482175827,0.4467804431915283,0.127145230770111,0.0,0.0,0.1389846354722976,25.7794189453125,25.0,0.8300365805625916,-4039.900390625,61.83626174926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.0903066247701644,0.0,0.0,0.0,0.0,1.0,0.0004820674075745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978921800851821,0.098263032734394,-0.000370845926227,0.0,9.16497374419123e-05,0.0,0.0,2.7785484790802,0.0,0.0,0.0,0.2320146560668945,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939980879426,-557.0109252929688,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949985310435295,-1707.7103271484375,304.1574401855469,0.8118182420730591,0.1540248841047287,0.1086766794323921,293.2222595214844,297.1499938964844,293.1499938964844,0.1561417430639267,-3445.169921875,304.1576232910156,0.9281920790672302,0.2304489910602569,0.21924389898777,293.3412475585937,297.1499938964844,293.1499938964844,0.0062109031714499,-2220.575439453125,299.2056579589844,0.5513707995414734,0.050000000745058,0.228790283203125,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.1764831542969,1.0,0.1806907951831817,0.9258029460906982,0.9258029460906982,1.0,1.0,-0.7809364199638367,0.3362906277179718,0.4446458220481872,0.1263012886047363,0.0,0.0,0.1354226768016815,25.78564453125,25.0,0.7973891496658325,-4008.29248046875,61.29316329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.0896008685231208,0.0,0.0,0.0,0.0,1.0,0.0009303423576056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965466201305389,0.0978080257773399,-0.0012614068109542,0.0,9.093349217437208e-05,0.0,0.0,2.763282060623169,0.0,0.0,0.0,0.2318837940692901,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939980879426,-557.0109252929688,301.2301330566406,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949985310435295,-1707.7103271484375,304.1574401855469,0.8118182420730591,0.1540248841047287,0.1086766794323921,293.2222595214844,297.1499938964844,293.1499938964844,0.1561417430639267,-3445.169921875,304.1576232910156,0.9281920790672302,0.2304489910602569,0.21924389898777,293.3412475585937,297.1499938964844,293.1499938964844,0.0062109031714499,-2220.575439453125,299.2056579589844,0.5513707995414734,0.050000000745058,0.228790283203125,291.1764221191406,291.1499938964844,275.1291809082031,272.63897705078125,286.0883483886719,294.37060546875,291.1764831542969,1.0,0.1806907951831817,0.9258029460906982,0.9258029460906982,1.0,1.0,-0.7809364199638367,0.3362906277179718,0.4446458220481872,0.1263012886047363,0.0,0.0,0.1354226768016815,25.78564453125,25.0,0.7973891496658325,-4008.29248046875,61.29316329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.0896008685231208,0.0,0.0,0.0,0.0,1.0,0.0009303423576056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965466201305389,0.0978080257773399,-0.0012614068109542,0.0,9.093349217437208e-05,0.0,0.0,2.763282060623169,0.0,0.0,0.0,0.2318837940692901,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349485114216,-554.517333984375,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934077575802803,-1684.68408203125,304.1576232910156,0.8079219460487366,0.1519149243831634,0.107214368879795,293.2220458984375,297.1499938964844,293.1499938964844,0.1546354591846466,-3418.585205078125,304.1575927734375,0.9250314831733704,0.2286653369665146,0.2175616025924682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435680836439,-2201.216552734375,299.1361083984375,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.17706298828125,1.0,0.1803044378757476,0.9259138107299804,0.9259138107299804,1.0,1.0,-0.7771761417388916,0.3346875309944153,0.4424886107444763,0.1254514455795288,0.0,0.0,0.1317881494760513,25.791975021362305,25.0,0.7774284482002258,-3976.53955078125,60.74811172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.0888818949460983,0.0,0.0,0.0,0.0,1.0,0.0013687624596059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951931476593017,0.0978339239954948,-0.0026407814584672,0.0,9.020382276503368e-05,0.0,0.0,2.7619543075561523,0.0,0.0,0.0,0.2318052947521209,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349485114216,-554.517333984375,301.1854248046875,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934077575802803,-1684.68408203125,304.1576232910156,0.8079219460487366,0.1519149243831634,0.107214368879795,293.2220458984375,297.1499938964844,293.1499938964844,0.1546354591846466,-3418.585205078125,304.1575927734375,0.9250314831733704,0.2286653369665146,0.2175616025924682,293.3425598144531,297.1499938964844,293.1499938964844,0.0061435680836439,-2201.216552734375,299.1361083984375,0.551138162612915,0.050000000745058,0.2287983745336532,291.1769714355469,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869323730469,291.17706298828125,1.0,0.1803044378757476,0.9259138107299804,0.9259138107299804,1.0,1.0,-0.7771761417388916,0.3346875309944153,0.4424886107444763,0.1254514455795288,0.0,0.0,0.1317881494760513,25.791975021362305,25.0,0.7774284482002258,-3976.53955078125,60.74811172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.0888818949460983,0.0,0.0,0.0,0.0,1.0,0.0013687624596059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951931476593017,0.0978339239954948,-0.0026407814584672,0.0,9.020382276503368e-05,0.0,0.0,2.7619543075561523,0.0,0.0,0.0,0.2318052947521209,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758393302559,-552.0006713867188,301.1402893066406,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917784497141838,-1661.0784912109375,304.15777587890625,0.8037773966789246,0.1497519612312317,0.1057150587439537,293.2218017578125,297.1499938964844,293.1499938964844,0.153136059641838,-3392.065673828125,304.1575622558594,0.9218714833259584,0.2268860936164856,0.2158833593130111,293.3438720703125,297.1499938964844,293.1499938964844,0.006076359655708,-2181.7294921875,299.0660705566406,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036560058594,291.1776123046875,1.0,0.1799149215221405,0.9260247349739076,0.9260247349739076,1.0,1.0,-0.7733764052391052,0.333067774772644,0.4403086304664612,0.1245952472090721,0.0,0.0,0.1280794292688369,25.798397064208984,25.0,0.7749428153038025,-3944.650634765625,60.20109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0881516635417938,0.0,0.0,0.0,0.0,1.0,0.001752202399075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938336700201034,0.0980873852968216,-0.0042537152767181,0.0,8.946273010224104e-05,0.0,0.0,2.76731014251709,0.0,0.0,0.0,0.2317546159029007,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758393302559,-552.0006713867188,301.1402893066406,0.550904393196106,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.550904393196106,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917784497141838,-1661.0784912109375,304.15777587890625,0.8037773966789246,0.1497519612312317,0.1057150587439537,293.2218017578125,297.1499938964844,293.1499938964844,0.153136059641838,-3392.065673828125,304.1575622558594,0.9218714833259584,0.2268860936164856,0.2158833593130111,293.3438720703125,297.1499938964844,293.1499938964844,0.006076359655708,-2181.7294921875,299.0660705566406,0.550904393196106,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4036560058594,291.1776123046875,1.0,0.1799149215221405,0.9260247349739076,0.9260247349739076,1.0,1.0,-0.7733764052391052,0.333067774772644,0.4403086304664612,0.1245952472090721,0.0,0.0,0.1280794292688369,25.798397064208984,25.0,0.7749428153038025,-3944.650634765625,60.20109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.0881516635417938,0.0,0.0,0.0,0.0,1.0,0.001752202399075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938336700201034,0.0980873852968216,-0.0042537152767181,0.0,8.946273010224104e-05,0.0,0.0,2.76731014251709,0.0,0.0,0.0,0.2317546159029007,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462623879313,-550.7337036132812,301.1175537109375,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5507871508598328,0.050000000745058,0.048235960304737,293.2259216308594,297.1499938964844,293.1499938964844,0.0909488052129745,-1649.0545654296875,304.1578674316406,0.8016387820243835,0.1486502289772033,0.1049512773752212,293.2217102050781,297.1499938964844,293.1499938964844,0.1523890197277069,-3378.831787109375,304.15753173828125,0.920295000076294,0.2259982228279113,0.2150458544492721,293.3445129394531,297.1499938964844,293.1499938964844,0.0060428017750382,-2171.937744140625,299.0309143066406,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778869628906,1.0,0.1797189563512802,0.9260801672935486,0.9260801672935486,1.0,1.0,-0.771461546421051,0.3322515785694122,0.4392099976539612,0.1241647154092788,0.0,0.0,0.1261965483427047,25.801631927490234,25.0,0.7727968692779541,-3928.646240234375,59.92683792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.091796875,18000.0,0.0,0.0,0.0877830237150192,0.0,0.0,0.0,0.0,1.0,0.0019207607256248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931515395641326,0.0982318371534347,-0.0050802980549633,0.0,8.908860763767734e-05,0.0,0.0,2.770536422729492,0.0,0.0,0.0,0.2317323237657547,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166882395744,-549.4616088867188,301.0947265625,0.5506697297096252,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5506697297096252,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901097133755683,-1636.8934326171875,304.157958984375,0.7994655966758728,0.1475361436605453,0.104178711771965,293.2215881347656,297.1499938964844,293.1499938964844,0.1516437530517578,-3365.615234375,304.15753173828125,0.9187226295471193,0.2251114845275879,0.2142093777656555,293.3451538085937,297.1499938964844,293.1499938964844,0.0060092834755778,-2162.1171875,298.99560546875,0.5506697297096252,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781616210937,1.0,0.179522231221199,0.9261422157287598,0.9261422157287598,1.0,1.0,-0.7695373892784119,0.3314316272735595,0.4381057918071747,0.1237328574061393,0.0,0.0,0.1242963448166847,25.80487060546875,25.0,0.7663970589637756,-3912.611083984375,59.65217971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,303.2275085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.0874125659465789,0.0,0.0,0.0,0.0,1.0,0.0020760709885507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924682393670082,0.098372183740139,-0.0059039443731307,0.0,8.871263707987964e-05,0.0,0.0,2.77365517616272,0.0,0.0,0.0,0.2317100018262863,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575241103768,-546.9014892578125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884016007184982,-1612.14404296875,304.1581726074219,0.7950138449668884,0.1452688723802566,0.1026061698794364,293.22137451171875,297.1499938964844,293.1499938964844,0.1501589566469192,-3339.241943359375,304.1575012207031,0.915596842765808,0.2233416885137558,0.2125398367643356,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423502534627,-2142.384765625,298.9246826171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.43817138671875,291.1786804199219,1.0,0.1791263669729232,0.926266312599182,0.926266312599182,1.0,1.0,-0.7656604051589966,0.3297796845436096,0.4358806908130646,0.1228645145893096,0.0,0.0,0.1204434633255004,25.811328887939453,25.0,0.7346169948577881,-3880.434814453125,59.10155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,303.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0866670459508895,0.0,0.0,0.0,0.0,1.0,0.002352234441787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910979583859443,0.0986090898513794,-0.0075111333280801,0.0,8.795603207545355e-05,0.0,0.0,2.7786519527435303,0.0,0.0,0.0,0.2316614538431167,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575241103768,-546.9014892578125,301.0487976074219,0.5504346489906311,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504346489906311,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884016007184982,-1612.14404296875,304.1581726074219,0.7950138449668884,0.1452688723802566,0.1026061698794364,293.22137451171875,297.1499938964844,293.1499938964844,0.1501589566469192,-3339.241943359375,304.1575012207031,0.915596842765808,0.2233416885137558,0.2125398367643356,293.3464660644531,297.1499938964844,293.1499938964844,0.0059423502534627,-2142.384765625,298.9246826171875,0.5504346489906311,0.050000000745058,0.2288229763507843,291.1786193847656,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.43817138671875,291.1786804199219,1.0,0.1791263669729232,0.926266312599182,0.926266312599182,1.0,1.0,-0.7656604051589966,0.3297796845436096,0.4358806908130646,0.1228645145893096,0.0,0.0,0.1204434633255004,25.811328887939453,25.0,0.7346169948577881,-3880.434814453125,59.10155487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,303.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0866670459508895,0.0,0.0,0.0,0.0,1.0,0.002352234441787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910979583859443,0.0986090898513794,-0.0075111333280801,0.0,8.795603207545355e-05,0.0,0.0,2.7786519527435303,0.0,0.0,0.0,0.2316614538431167,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983767449855,-544.3217163085938,301.0024719238281,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866546705365181,-1586.854736328125,304.1583557128906,0.7904285192489624,0.142952486872673,0.1009988784790039,293.2211608886719,297.1499938964844,293.1499938964844,0.148681953549385,-3312.950927734375,304.157470703125,0.9125071167945862,0.2215768247842788,0.2108748257160186,293.3477783203125,297.1499938964844,293.1499938964844,0.0058755744248628,-2122.53955078125,298.85333251953125,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1791076660156,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791687011719,1.0,0.1787274181842804,0.9263903498649596,0.9263903498649596,1.0,1.0,-0.7617471218109131,0.3281126022338867,0.4336345493793487,0.1219903826713562,0.0,0.0,0.1165272891521453,25.81770133972168,25.0,0.6855033040046692,-3848.166259765625,58.54948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.0859174057841301,0.0,0.0,0.0,0.0,1.0,0.0025938134640455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897252932190895,0.0987854525446891,-0.0090601639822125,0.0,8.71952433953993e-05,0.0,0.0,2.7819087505340576,0.0,0.0,0.0,0.2316068261861801,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081983767449855,-544.3217163085938,301.0024719238281,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790771484375,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866546705365181,-1586.854736328125,304.1583557128906,0.7904285192489624,0.142952486872673,0.1009988784790039,293.2211608886719,297.1499938964844,293.1499938964844,0.148681953549385,-3312.950927734375,304.157470703125,0.9125071167945862,0.2215768247842788,0.2108748257160186,293.3477783203125,297.1499938964844,293.1499938964844,0.0058755744248628,-2122.53955078125,298.85333251953125,0.5501995086669922,0.050000000745058,0.2288312315940857,291.1791076660156,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791687011719,1.0,0.1787274181842804,0.9263903498649596,0.9263903498649596,1.0,1.0,-0.7617471218109131,0.3281126022338867,0.4336345493793487,0.1219903826713562,0.0,0.0,0.1165272891521453,25.81770133972168,25.0,0.6855033040046692,-3848.166259765625,58.54948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.0859174057841301,0.0,0.0,0.0,0.0,1.0,0.0025938134640455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897252932190895,0.0987854525446891,-0.0090601639822125,0.0,8.71952433953993e-05,0.0,0.0,2.7819087505340576,0.0,0.0,0.0,0.2316068261861801,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392563879489,-541.7227783203125,300.95574951171875,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848691016435623,-1561.045654296875,304.1585388183594,0.7857166528701782,0.1405890136957168,0.0993580743670463,293.220947265625,297.1499938964844,293.1499938964844,0.1472130715847015,-3286.748779296875,304.15740966796875,0.9094682931900024,0.2198172062635421,0.2092146426439285,293.3490600585937,297.1499938964844,293.1499938964844,0.0058089517988264,-2102.58154296875,298.7815246582031,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795654296875,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.1796264648437,1.0,0.1783254295587539,0.926525890827179,0.926525890827179,1.0,1.0,-0.7577994465827942,0.3264315128326416,0.431367963552475,0.1211110949516296,0.0,0.0,0.1125534549355506,25.823894500732425,25.0,0.6194503307342529,-3815.850830078125,57.996185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0851657912135124,0.0,0.0,0.0,0.0,1.0,0.0028106858953833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883525609970092,0.0989097878336906,-0.0105572259053587,0.0,8.643245382700115e-05,0.0,0.0,2.783664464950561,0.0,0.0,0.0,0.2315467149019241,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392563879489,-541.7227783203125,300.95574951171875,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848691016435623,-1561.045654296875,304.1585388183594,0.7857166528701782,0.1405890136957168,0.0993580743670463,293.220947265625,297.1499938964844,293.1499938964844,0.1472130715847015,-3286.748779296875,304.15740966796875,0.9094682931900024,0.2198172062635421,0.2092146426439285,293.3490600585937,297.1499938964844,293.1499938964844,0.0058089517988264,-2102.58154296875,298.7815246582031,0.5499650239944458,0.050000000745058,0.2288395017385482,291.1795654296875,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.1796264648437,1.0,0.1783254295587539,0.926525890827179,0.926525890827179,1.0,1.0,-0.7577994465827942,0.3264315128326416,0.431367963552475,0.1211110949516296,0.0,0.0,0.1125534549355506,25.823894500732425,25.0,0.6194503307342529,-3815.850830078125,57.996185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0851657912135124,0.0,0.0,0.0,0.0,1.0,0.0028106858953833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883525609970092,0.0989097878336906,-0.0105572259053587,0.0,8.643245382700115e-05,0.0,0.0,2.783664464950561,0.0,0.0,0.0,0.2315467149019241,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801807343959,-539.1055297851562,300.9086608886719,0.549731969833374,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830462947487831,-1534.756103515625,304.1587219238281,0.7808903455734253,0.1381821632385254,0.0976862162351608,293.2207336425781,297.1499938964844,293.1499938964844,0.1457527577877044,-3260.6435546875,304.1573791503906,0.906497061252594,0.2180632203817367,0.2075596153736114,293.350341796875,297.1499938964844,293.1499938964844,0.0057424851693212,-2082.514404296875,298.7092590332031,0.549731969833374,0.050000000745058,0.2288477420806884,291.1799621582031,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.17999267578125,1.0,0.1779205352067947,0.9266614317893982,0.9266614317893982,1.0,1.0,-0.7538206577301025,0.324737548828125,0.4290831387042999,0.1202270463109016,0.0,0.0,0.1085302159190177,25.829790115356445,25.0,0.5404121279716492,-3783.556396484375,57.44206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0844144150614738,0.0,0.0,0.0,0.0,1.0,0.0030100459698587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869830250740051,0.098998449742794,-0.0120154209434986,0.0,8.566990436520427e-05,0.0,0.0,2.7843921184539795,0.0,0.0,0.0,0.2314829379320144,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801807343959,-539.1055297851562,300.9086608886719,0.549731969833374,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.549731969833374,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830462947487831,-1534.756103515625,304.1587219238281,0.7808903455734253,0.1381821632385254,0.0976862162351608,293.2207336425781,297.1499938964844,293.1499938964844,0.1457527577877044,-3260.6435546875,304.1573791503906,0.906497061252594,0.2180632203817367,0.2075596153736114,293.350341796875,297.1499938964844,293.1499938964844,0.0057424851693212,-2082.514404296875,298.7092590332031,0.549731969833374,0.050000000745058,0.2288477420806884,291.1799621582031,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.17999267578125,1.0,0.1779205352067947,0.9266614317893982,0.9266614317893982,1.0,1.0,-0.7538206577301025,0.324737548828125,0.4290831387042999,0.1202270463109016,0.0,0.0,0.1085302159190177,25.829790115356445,25.0,0.5404121279716492,-3783.556396484375,57.44206237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0844144150614738,0.0,0.0,0.0,0.0,1.0,0.0030100459698587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869830250740051,0.098998449742794,-0.0120154209434986,0.0,8.566990436520427e-05,0.0,0.0,2.7843921184539795,0.0,0.0,0.0,0.2314829379320144,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506606027483,-537.7900390625,300.88494873046875,0.5496161580085754,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5496161580085754,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821208879351615,-1521.4368896484375,304.1588134765625,0.7784371376037598,0.1369627863168716,0.0968390107154846,293.2206420898437,297.1499938964844,293.1499938964844,0.1450259536504745,-3247.630126953125,304.1573486328125,0.9050423502922058,0.2171884924173355,0.2067341953516006,293.3509826660156,297.1499938964844,293.1499938964844,0.005709309130907,-2072.43994140625,298.6729736328125,0.5496161580085754,0.050000000745058,0.2288518399000167,291.1801452636719,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.18017578125,1.0,0.1777170300483703,0.9267292022705078,0.9267292022705078,1.0,1.0,-0.7518202662467957,0.3238860368728637,0.4279341995716095,0.1197833567857742,0.0,0.0,0.1065022125840187,25.83259963989257,25.0,0.499561458826065,-3767.433349609375,57.164772033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0840395018458366,0.0,0.0,0.0,0.0,1.0,0.0031045663636177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863003581762313,0.0990325137972831,-0.0127321518957614,0.0,8.528940816177055e-05,0.0,0.0,2.7844629287719727,0.0,0.0,0.0,0.2314500659704208,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211646854877,-536.4705200195312,300.8611755371094,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811865329742431,-1508.0103759765625,304.1589050292969,0.7759599089622498,0.1357337534427642,0.095984861254692,293.22052001953125,297.1499938964844,293.1499938964844,0.1443013697862625,-3234.64208984375,304.1573486328125,0.9036110639572144,0.2163153141736984,0.2059101462364196,293.35162353515625,297.1499938964844,293.1499938964844,0.0056761796586215,-2062.341064453125,298.6365661621094,0.5495008826255798,0.050000000745058,0.2288559228181839,291.1802978515625,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1803283691406,1.0,0.1775128692388534,0.9268051385879515,0.9268051385879515,1.0,1.0,-0.7498131394386292,0.3230319917201996,0.4267811179161072,0.1193388924002647,0.0,0.0,0.1044651120901107,25.835315704345703,25.0,0.4591605961322784,-3751.343017578125,56.88743209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.0836654305458068,0.0,0.0,0.0,0.0,1.0,0.0031963631045073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856197848916053,0.0990625470876693,-0.0134427631273865,0.0,8.49097705213353e-05,0.0,0.0,2.784419059753418,0.0,0.0,0.0,0.2314168959856033,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.00796221755445,-533.81787109375,300.8133239746094,0.549271821975708,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792896300554275,-1480.8275146484375,304.1590881347656,0.770935595035553,0.1332452595233917,0.0942553356289863,293.2203063964844,297.1499938964844,293.1499938964844,0.14285908639431,-3208.747802734375,304.15728759765625,0.900800347328186,0.2145738452672958,0.204266607761383,293.3528747558594,297.1499938964844,293.1499938964844,0.0056100240908563,-2042.0587158203125,298.5634460449219,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1806030273437,1.0,0.1771026402711868,0.9269569516181946,0.9269569516181946,1.0,1.0,-0.7457790374755859,0.3213158845901489,0.424463152885437,0.1184470504522323,0.0,0.0,0.1003657281398773,25.840465545654297,25.0,0.3909868001937866,-3719.271240234375,56.33264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0829208716750145,0.0,0.0,0.0,0.0,1.0,0.0033728422131389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659100890159,0.0991118997335434,-0.0148459924384951,0.0,8.415414049522951e-05,0.0,0.0,2.7840352058410645,0.0,0.0,0.0,0.2313498258590698,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.00796221755445,-533.81787109375,300.8133239746094,0.549271821975708,0.050000000745058,0.0458167307078838,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792896300554275,-1480.8275146484375,304.1590881347656,0.770935595035553,0.1332452595233917,0.0942553356289863,293.2203063964844,297.1499938964844,293.1499938964844,0.14285908639431,-3208.747802734375,304.15728759765625,0.900800347328186,0.2145738452672958,0.204266607761383,293.3528747558594,297.1499938964844,293.1499938964844,0.0056100240908563,-2042.0587158203125,298.5634460449219,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805725097656,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1806030273437,1.0,0.1771026402711868,0.9269569516181946,0.9269569516181946,1.0,1.0,-0.7457790374755859,0.3213158845901489,0.424463152885437,0.1184470504522323,0.0,0.0,0.1003657281398773,25.840465545654297,25.0,0.3909868001937866,-3719.271240234375,56.33264923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.0829208716750145,0.0,0.0,0.0,0.0,1.0,0.0033728422131389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659100890159,0.0991118997335434,-0.0148459924384951,0.0,8.415414049522951e-05,0.0,0.0,2.7840352058410645,0.0,0.0,0.0,0.2313498258590698,4.0,0.0,1.0
